time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.45716819842346e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.958856389857829e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.355576235568151e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.958855662262069e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0004724051104858,291.0554504394531,294.1499938964844,284.5862121582031,284.4010925292969,285.6405029296875,284.66864013671875,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076768230646,6.761844861813415e-09,0.001007670070976,-0.0167670138180255,0.0,0.0,0.0,-0.0081649487838149,60.0,-4.395552635192871,-0.0,-6.923134776570805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.482546738581732e-05,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.985582437366249e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.37531590857543e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.985580982174724e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004736728442367,291.05340576171875,294.1499938964844,284.56622314453125,284.3939208984375,285.6214904785156,284.6452941894531,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103805689141,7.078008845695649e-09,0.0010103734675794,-0.0175951495766639,0.0,0.0,0.0,-0.0083216838538646,60.0,-4.419068336486816,-0.0,-6.960337373129732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.482546738581732e-05,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.985582437366249e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.37531590857543e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.985580982174724e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004736728442367,291.05340576171875,294.1499938964844,284.56622314453125,284.3939208984375,285.6214904785156,284.6452941894531,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103805689141,7.078008845695649e-09,0.0010103734675794,-0.0175951495766639,0.0,0.0,0.0,-0.0083216838538646,60.0,-4.419068336486816,-0.0,-6.960337373129732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.498230792814866e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001000209813355,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.387514051515609e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001000209667836,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0004744562902487,291.0521850585937,294.1499938964844,284.5541687011719,284.3895263671875,285.6100158691406,284.63116455078125,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120515944436,7.273394775353381e-09,0.0010120443766936,-0.0181069113314151,0.0,0.0,0.0,-0.0084185460582375,60.0,-4.433505535125732,-0.0,-6.983378142422225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.508811490377413e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001001324053504,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.395743887173012e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001001323907985,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004749848158098,291.0513610839844,294.1499938964844,284.5461120605469,284.3865661621094,285.6023864746094,284.6217346191406,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131789604201,7.405210666888706e-09,0.0010131715098395,-0.0184521600604057,0.0,0.0,0.0,-0.0084838923066854,60.0,-4.443238735198975,-0.0,-6.998944002134523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.535571734886616e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0001004141959128,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.416556763928384e-05,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001004141813609,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004763215256389,291.0492858886719,294.1499938964844,284.5258178710937,284.3789978027344,285.58319091796875,284.5981140136719,290.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738577778582112e-09,0.0010160220554098,-0.0193252768367528,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.467917919158936,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.535571734886616e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0001004141959128,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.416556763928384e-05,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001004141813609,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0004763215256389,291.0492858886719,294.1499938964844,284.5258178710937,284.3789978027344,285.58319091796875,284.5981140136719,290.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738577778582112e-09,0.0010160220554098,-0.0193252768367528,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.467917919158936,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.54907518462278e-05,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001005563899525,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.427059608744457e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001005563826765,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004769960651174,291.0482482910156,294.1499938964844,284.515625,284.3751220703125,285.5735778808594,284.5862731933594,290.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906803212165414e-09,0.0010174605995416,-0.019765855744481,0.0,0.0,0.0,-0.0087325535714626,60.0,-4.480391025543213,-0.0,-7.058333295617558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.562606282997876e-05,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001006988823064,297.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.437583553837612e-05,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001006988677545,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004776719724759,291.0472106933594,294.1499938964844,284.5054016113281,284.3711853027344,285.5639343261719,284.5744323730469,290.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.07537237079714e-09,0.0010189020540565,-0.0202073249965906,0.0,0.0,0.0,-0.0088161202147603,60.0,-4.492947101593018,-0.0,-7.078348573941184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.58957098191604e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001009828338283,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.458556501660496e-05,297.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001009828265523,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004790189268533,291.04510498046875,294.1499938964844,284.4848327636719,284.3631286621094,285.5445861816406,284.55078125,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217828676104,8.411299212696122e-09,0.0010217744857072,-0.0210870560258626,0.0,0.0,0.0,-0.0089826537296175,60.0,-4.518229007720947,-0.0,-7.118319444998633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.58957098191604e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001009828338283,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,7.458556501660496e-05,297.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001009828265523,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0004790189268533,291.04510498046875,294.1499938964844,284.4848327636719,284.3631286621094,285.5445861816406,284.55078125,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217828676104,8.411299212696122e-09,0.0010217744857072,-0.0210870560258626,0.0,0.0,0.0,-0.0089826537296175,60.0,-4.518229007720947,-0.0,-7.118319444998633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.616151510272176e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001012627399177,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.479230407625437e-05,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001012627253658,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004803466727025,291.04296875,294.1499938964844,284.4641418457031,284.3547668457031,285.5251770019531,284.5271911621094,290.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246149031445,8.7424378847345e-09,0.0010246061719954,-0.0219542011618614,0.0,0.0,0.0,-0.0091468142345547,60.0,-4.54360818862915,-0.0,-7.157831305448782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.616151510272176e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001012627399177,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.479230407625437e-05,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001012627253658,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004803466727025,291.04296875,294.1499938964844,284.4641418457031,284.3547668457031,285.5251770019531,284.5271911621094,290.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246149031445,8.7424378847345e-09,0.0010246061719954,-0.0219542011618614,0.0,0.0,0.0,-0.0091468142345547,60.0,-4.54360818862915,-0.0,-7.157831305448782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.642000804888085e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001015349480439,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.499335333704948e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000101534933492,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0004816378932446,291.04083251953125,294.1499938964844,284.4433288574219,284.3460693359375,285.5057067871094,284.503662109375,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064469175257273e-09,0.0010273598600178,-0.0227974466979503,0.0,0.0,0.0,-0.0093064587563276,60.0,-4.568928241729736,-0.0,-7.196360485295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.642000804888085e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001015349480439,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.499335333704948e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000101534933492,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0004816378932446,291.04083251953125,294.1499938964844,284.4433288574219,284.3460693359375,285.5057067871094,284.503662109375,290.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064469175257273e-09,0.0010273598600178,-0.0227974466979503,0.0,0.0,0.0,-0.0093064587563276,60.0,-4.568928241729736,-0.0,-7.196360485295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.66669904300943e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001017950271489,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.518544589402154e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001017950198729,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0004828716046176,291.0386962890625,294.1499938964844,284.42236328125,284.3370666503906,285.48614501953125,284.4802551269531,290.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372153719766633e-09,0.0010299907298758,-0.023603081703186,0.0,0.0,0.0,-0.0094589907675981,60.0,-4.594029426574707,-0.0,-7.23326962770443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.66669904300943e-05,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001017950271489,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.518544589402154e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001017950198729,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0004828716046176,291.0386962890625,294.1499938964844,284.42236328125,284.3370666503906,285.48614501953125,284.4802551269531,290.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372153719766633e-09,0.0010299907298758,-0.023603081703186,0.0,0.0,0.0,-0.0094589907675981,60.0,-4.594029426574707,-0.0,-7.23326962770443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.6784409834072e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001019186747726,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.527677371399477e-05,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001019186674966,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0004834581632167,291.0376281738281,294.1499938964844,284.41180419921875,284.3324279785156,285.476318359375,284.4685974121094,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312510421499,9.51843670549124e-09,0.0010312416125088,-0.0239860918372869,0.0,0.0,0.0,-0.0095315091311931,60.0,-4.606424331665039,-0.0,-7.250850586615344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.689725993666798e-05,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001020375129883,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.536454359069467e-05,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001020374984364,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004840218462049,291.0365295410156,294.1499938964844,284.4012451171875,284.32769775390625,285.4665222167969,284.4569702148437,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659018473939796e-09,0.001032443717122,-0.024354163557291,0.0,0.0,0.0,-0.0096012018620967,60.0,-4.618675231933594,-0.0,-7.267766477525583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.710653102956712e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001022578871925,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.552731403848156e-05,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001022578799165,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004850672266911,291.03436279296875,294.1499938964844,284.3800354003906,284.3179626464844,285.4468078613281,284.433837890625,290.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919726373652793e-09,0.001034673070535,-0.0250367261469364,0.0,0.0,0.0,-0.009730446152389,60.0,-4.64263916015625,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.710653102956712e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001022578871925,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.552731403848156e-05,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001022578799165,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004850672266911,291.03436279296875,294.1499938964844,284.3800354003906,284.3179626464844,285.4468078613281,284.433837890625,290.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919726373652793e-09,0.001034673070535,-0.0250367261469364,0.0,0.0,0.0,-0.009730446152389,60.0,-4.64263916015625,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.72898124018684e-05,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001024508892442,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.566986460005865e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001024508746922,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004859827458858,291.0321655273437,294.1499938964844,284.3586730957031,284.30780029296875,285.42706298828125,284.41082763671875,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148045070934586e-08,0.0010366253554821,-0.0256344582885503,0.0,0.0,0.0,-0.0098436335101723,60.0,-4.665684223175049,-0.0,-7.32676355141848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.72898124018684e-05,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001024508892442,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.566986460005865e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001024508746922,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004859827458858,291.0321655273437,294.1499938964844,284.3586730957031,284.30780029296875,285.42706298828125,284.41082763671875,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148045070934586e-08,0.0010366253554821,-0.0256344582885503,0.0,0.0,0.0,-0.0098436335101723,60.0,-4.665684223175049,-0.0,-7.32676355141848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.739700908539815e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001025637684506,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,7.575323979835957e-05,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001025637611746,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0004865181981585,291.0306701660156,294.1499938964844,284.34405517578125,284.3006286621094,285.41357421875,284.395263671875,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377776343375,1.028158091997966e-08,0.0010377672733739,-0.025984039530158,0.0,0.0,0.0,-0.0099098328500986,60.0,-4.680687427520752,-0.0,-7.342914898345043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.744202543515712e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001026111713144,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.578825170639902e-05,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001026111640385,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0004867430543527,291.02996826171875,294.1499938964844,284.3371887207031,284.29718017578125,285.4072265625,284.3879699707031,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382571490481,1.0337656952685848e-08,0.0010382467880845,-0.0261308383196592,0.0,0.0,0.0,-0.0099376328289508,60.0,-4.687551021575928,-0.0,-7.34970271309976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.755801875144245e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001027333200909,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.587846630485728e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001027333128149,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0004873224825132,291.0277404785156,294.1499938964844,284.3155822753906,284.2861328125,285.3873291015625,284.3652648925781,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482143153467405e-08,0.0010394824203103,-0.0265090707689523,0.0,0.0,0.0,-0.0100092608481645,60.0,-4.707988739013672,-0.0,-7.367206222852475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.755801875144245e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001027333200909,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,7.587846630485728e-05,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001027333128149,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0004873224825132,291.0277404785156,294.1499938964844,284.3155822753906,284.2861328125,285.3873291015625,284.3652648925781,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482143153467405e-08,0.0010394824203103,-0.0265090707689523,0.0,0.0,0.0,-0.0100092608481645,60.0,-4.707988739013672,-0.0,-7.367206222852475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.7600779554341e-05,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001027783509925,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.591172470711172e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001027783364406,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0004875360755249,291.0266418457031,294.1499938964844,284.3047180175781,284.2804260253906,285.3773803710937,284.3539733886719,290.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399484308436,1.0535402772404724e-08,0.0010399378370493,-0.0266484916210174,0.0,0.0,0.0,-0.0100356647744774,60.0,-4.717562675476074,-0.0,-7.373663635235064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.763253183336928e-05,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001028117912937,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.593642658321187e-05,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001028117767418,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004876946914009,291.0255126953125,294.1499938964844,284.2938232421875,284.27459716796875,285.3674011230469,284.3427429199219,290.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402867337688,1.057494980472029e-08,0.0010402761399745,-0.0267520155757665,0.0,0.0,0.0,-0.0100552700459957,60.0,-4.726682662963867,-0.0,-7.378460509244179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.7661220934242e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001028419937938,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,7.595873466925696e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001028419865178,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004878379986621,291.0232849121094,294.1499938964844,284.27197265625,284.2625732421875,285.347412109375,284.3203430175781,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405922075733,1.0610654577192236e-08,0.001040581613779,-0.0268454775214195,0.0,0.0,0.0,-0.0100729716941714,60.0,-4.743483066558838,-0.0,-7.382792688304107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.7661220934242e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001028419937938,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,7.595873466925696e-05,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001028419865178,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004878379986621,291.0232849121094,294.1499938964844,284.27197265625,284.2625732421875,285.347412109375,284.3203430175781,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405922075733,1.0610654577192236e-08,0.001040581613779,-0.0268454775214195,0.0,0.0,0.0,-0.0100729716941714,60.0,-4.743483066558838,-0.0,-7.382792688304107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.763949492480606e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001028191181831,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.594183989567682e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001028191109071,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0004877294704783,291.0210266113281,294.1499938964844,284.25,284.25,285.327392578125,284.2981262207031,290.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403605410829,1.0583549148179829e-08,0.0010403499472886,-0.026774525642395,0.0,0.0,0.0,-0.0100595345720648,60.0,-4.758071422576904,-0.0,-7.379503585980275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.763949492480606e-05,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001028191181831,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.594183989567682e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001028191109071,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0004877294704783,291.0210266113281,294.1499938964844,284.25,284.25,285.327392578125,284.2981262207031,290.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403605410829,1.0583549148179829e-08,0.0010403499472886,-0.026774525642395,0.0,0.0,0.0,-0.0100595345720648,60.0,-4.758071422576904,-0.0,-7.379503585980275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.7581694717519e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001027582475217,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.589688175357878e-05,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001027582402457,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004874407313764,291.0187683105469,294.1499938964844,284.223876953125,284.223876953125,285.30731201171875,284.2753295898437,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511494785703236e-08,0.0010397338774055,-0.0265859067440032,0.0,0.0,0.0,-0.010023814626038,60.0,-4.771604537963867,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.7581694717519e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001027582475217,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.589688175357878e-05,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001027582402457,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004874407313764,291.0187683105469,294.1499938964844,284.223876953125,284.223876953125,285.30731201171875,284.2753295898437,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511494785703236e-08,0.0010397338774055,-0.0265859067440032,0.0,0.0,0.0,-0.010023814626038,60.0,-4.771604537963867,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.750887693371624e-05,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001026815734803,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.584025297546759e-05,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001026815662044,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004870770208071,291.0165100097656,294.1499938964844,284.18994140625,284.18994140625,285.2870178222656,284.24969482421875,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389683302491,1.0420739826599856e-08,0.0010389579692855,-0.0263483319431543,0.0,0.0,0.0,-0.0099788233637809,60.0,-4.787764549255371,-0.0,-7.359764708780858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.750887693371624e-05,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001026815734803,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.584025297546759e-05,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001026815662044,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004870770208071,291.0165100097656,294.1499938964844,284.18994140625,284.18994140625,285.2870178222656,284.24969482421875,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389683302491,1.0420739826599856e-08,0.0010389579692855,-0.0263483319431543,0.0,0.0,0.0,-0.0099788233637809,60.0,-4.787764549255371,-0.0,-7.359764708780858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.746708383318035e-05,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001026375612127,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.580774399684742e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001026375539368,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004868682590313,291.015380859375,294.1499938964844,284.1702575683594,284.1702575683594,285.2767639160156,284.23516845703125,290.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385229252278,1.0368649938641283e-08,0.0010385125642642,-0.0262119714170694,0.0,0.0,0.0,-0.0099530005827546,60.0,-4.79748010635376,-0.0,-7.35345508928731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.742228576214984e-05,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001025903839035,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.57728994358331e-05,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001025903766276,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004866444505751,291.0142517089844,294.1499938964844,284.1488647460937,284.1488647460937,285.26641845703125,284.2194519042969,290.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380453895777,1.0312807496859476e-08,0.0010380350286141,-0.0260657873004674,0.0,0.0,0.0,-0.0099253179505467,60.0,-4.80823278427124,-0.0,-7.346694275156551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.732352918945252e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001024863886414,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.569608715130016e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0001024863813654,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004861511697527,291.011962890625,294.1499938964844,284.1011962890625,284.1011962890625,285.2453308105469,284.1841735839844,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369928786531,1.0189728172349533e-08,0.0010369827505201,-0.025743581354618,0.0,0.0,0.0,-0.0098643023520708,60.0,-4.8328351974487305,-0.0,-7.331802720500491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.732352918945252e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001024863886414,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.569608715130016e-05,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0001024863813654,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004861511697527,291.011962890625,294.1499938964844,284.1011962890625,284.1011962890625,285.2453308105469,284.1841735839844,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369928786531,1.0189728172349533e-08,0.0010369827505201,-0.025743581354618,0.0,0.0,0.0,-0.0098643023520708,60.0,-4.8328351974487305,-0.0,-7.331802720500491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
