time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.721438982523978e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001023714576149,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,7.561119855381548e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001023714503389,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0004856059968005,291.0096740722656,294.1499938964844,284.04754638671875,284.04754638671875,285.22369384765625,284.1435241699219,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053712529156655e-08,0.001035819761455,-0.0253874994814395,0.0,0.0,0.0,-0.009796873666346,60.0,-4.861436367034912,-0.0,-7.315364314308681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.721438982523978e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0001023714576149,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,7.561119855381548e-05,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001023714503389,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0004856059968005,291.0096740722656,294.1499938964844,284.04754638671875,284.04754638671875,285.22369384765625,284.1435241699219,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053712529156655e-08,0.001035819761455,-0.0253874994814395,0.0,0.0,0.0,-0.009796873666346,60.0,-4.861436367034912,-0.0,-7.315364314308681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.71253466559574e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001022776996251,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,7.554194598924369e-05,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001022776850732,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004851612320635,291.0079345703125,294.1499938964844,284.003173828125,284.003173828125,285.206787109375,284.1091003417969,290.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348808718845,9.942749734648261e-09,0.0010348708601668,-0.0250969994813203,0.0,0.0,0.0,-0.0097418650984764,60.0,-4.885619163513184,-0.0,-7.301967031025924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.709609730634838e-05,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001022468932205,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.551920134574175e-05,297.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001022468859446,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0004850151017308,291.00738525390625,294.1499938964844,283.98858642578125,283.98858642578125,285.2013854980469,284.09765625,290.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345691116526,9.906298892303766e-09,0.0010345592163503,-0.0250015705823898,0.0,0.0,0.0,-0.0097237946465611,60.0,-4.893666744232178,-0.0,-7.29756877149157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.696992492536084e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001021140269585,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.542106322944164e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001021140196826,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004843848582822,291.0050964355469,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.0469055175781,290.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332245146855,9.749061113950576e-09,0.0010332147357985,-0.0245899092406034,0.0,0.0,0.0,-0.0096458457410335,60.0,-4.929109573364258,-0.0,-7.27861149130149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.696992492536084e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001021140269585,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.542106322944164e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001021140196826,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004843848582822,291.0050964355469,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.0469055175781,290.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332245146855,9.749061113950576e-09,0.0010332147357985,-0.0245899092406034,0.0,0.0,0.0,-0.0096458457410335,60.0,-4.929109573364258,-0.0,-7.27861149130149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.690420120023192e-05,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001020448180497,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.536994235124439e-05,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001020448107738,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0004840565379709,291.0039367675781,294.1499938964844,283.89141845703125,283.89141845703125,285.1664733886719,284.01953125,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325239272788,9.667155964621088e-09,0.0010325142648071,-0.0243754684925079,0.0,0.0,0.0,-0.0096052410081028,60.0,-4.948068141937256,-0.0,-7.268746315958198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.68371969065629e-05,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001019742558128,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.531783194281161e-05,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001019742485368,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0004837218439206,291.0027770996094,294.1499938964844,283.85699462890625,283.85699462890625,285.1543884277344,283.9911804199219,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318098356947,9.58365387049298e-09,0.001031800173223,-0.0241568442434072,0.0,0.0,0.0,-0.0095638455823063,60.0,-4.967607498168945,-0.0,-7.25869568896087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.669995779404415e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001018297407426,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.521108636865392e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001018297334667,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0004830363031942,291.0004577636719,294.1499938964844,283.7856140136719,283.7856140136719,285.1297302246094,283.9322204589844,290.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412629786709203e-09,0.0010303379967808,-0.0237090606242418,0.0,0.0,0.0,-0.0094790626317262,60.0,-5.008083820343018,-0.0,-7.238131871645237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,9.669995779404415e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001018297407426,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.521108636865392e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001018297334667,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0004830363031942,291.0004577636719,294.1499938964844,283.7856140136719,283.7856140136719,285.1297302246094,283.9322204589844,290.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412629786709203e-09,0.0010303379967808,-0.0237090606242418,0.0,0.0,0.0,-0.0094790626317262,60.0,-5.008083820343018,-0.0,-7.238131871645237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.655809844844045e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001016803507809,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.510075374739245e-05,297.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001016803435049,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004823276831302,290.9981689453125,294.1499938964844,283.7113037109375,283.7113037109375,285.1041564941406,283.8695373535156,290.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288356570526,9.235848530408932e-09,0.0010288263438269,-0.0232461877167224,0.0,0.0,0.0,-0.0093914242461323,60.0,-5.050766944885254,-0.0,-7.216907249585347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.655809844844045e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001016803507809,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.510075374739245e-05,297.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001016803435049,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004823276831302,290.9981689453125,294.1499938964844,283.7113037109375,283.7113037109375,285.1041564941406,283.8695373535156,290.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288356570526,9.235848530408932e-09,0.0010288263438269,-0.0232461877167224,0.0,0.0,0.0,-0.0093914242461323,60.0,-5.050766944885254,-0.0,-7.216907249585347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.641338692745194e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001015279631246,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.498820195905864e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001015279558487,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004816048312932,290.995849609375,294.1499938964844,283.6347045898437,283.6347045898437,285.07769775390625,283.80389404296875,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055519001321954e-09,0.0010272844228893,-0.0227740108966827,0.0,0.0,0.0,-0.0093020275235176,60.0,-5.095089912414551,-0.0,-7.19528827630711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.641338692745194e-05,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001015279631246,297.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.498820195905864e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001015279558487,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004816048312932,290.995849609375,294.1499938964844,283.6347045898437,283.6347045898437,285.07769775390625,283.80389404296875,290.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055519001321954e-09,0.0010272844228893,-0.0227740108966827,0.0,0.0,0.0,-0.0093020275235176,60.0,-5.095089912414551,-0.0,-7.19528827630711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.626677638152614e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.00010137357458,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.487416587537155e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001013735673041,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0004808724625036,290.9934997558594,294.1499938964844,283.556396484375,283.556396484375,285.0503234863281,283.7357788085937,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872818035854381e-09,0.0010257221292704,-0.0222956072539091,0.0,0.0,0.0,-0.0092114545404911,60.0,-5.140665531158447,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.626677638152614e-05,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.00010137357458,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.487416587537155e-05,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001013735673041,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0004808724625036,290.9934997558594,294.1499938964844,283.556396484375,283.556396484375,285.0503234863281,283.7357788085937,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872818035854381e-09,0.0010257221292704,-0.0222956072539091,0.0,0.0,0.0,-0.0092114545404911,60.0,-5.140665531158447,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.619299089536072e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001012958819046,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.481678039766848e-05,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001012958746287,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0004805039206985,290.9923400878906,294.1499938964844,283.51678466796875,283.51678466796875,285.0362243652344,283.7008361816406,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548566430807,0.0,0.0,0.0,-0.0091658756136894,60.0,-5.163863658905029,-0.0,-7.162424253692734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.611918358132245e-05,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001012181528494,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.475937309209257e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001012181455735,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004801352333743,290.9911804199219,294.1499938964844,283.4769897460937,283.4769897460937,285.0219116210937,283.6654663085937,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140073120594,0.0,0.0,0.0,-0.0091202799230813,60.0,-5.187193870544434,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.597177995601668e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001010629275697,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.464472582796589e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001010629202937,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004793988773599,290.9888610839844,294.1499938964844,283.3971252441406,283.3971252441406,284.9927673339844,283.59405517578125,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505211646081534e-09,0.0010225787991657,-0.0213329866528511,0.0,0.0,0.0,-0.0090292170643806,60.0,-5.234025955200195,-0.0,-7.129514045800533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.597177995601668e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001010629275697,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.464472582796589e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001010629202937,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004793988773599,290.9888610839844,294.1499938964844,283.3971252441406,283.3971252441406,284.9927673339844,283.59405517578125,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505211646081534e-09,0.0010225787991657,-0.0213329866528511,0.0,0.0,0.0,-0.0090292170643806,60.0,-5.234025955200195,-0.0,-7.129514045800533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.582513303030282e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001009085026453,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.453066791640595e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001009084953693,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004786663630511,290.98651123046875,294.1499938964844,283.3173522949219,283.3173522949219,284.9627685546875,283.5216979980469,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322475153477171e-09,0.0010210162727162,-0.0208544451743364,0.0,0.0,0.0,-0.0089386263862252,60.0,-5.280981063842773,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.582513303030282e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001009085026453,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.453066791640595e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001009084953693,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004786663630511,290.98651123046875,294.1499938964844,283.3173522949219,283.3173522949219,284.9627685546875,283.5216979980469,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322475153477171e-09,0.0010210162727162,-0.0208544451743364,0.0,0.0,0.0,-0.0089386263862252,60.0,-5.280981063842773,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.570321708451957e-05,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001007801183732,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.44358403608203e-05,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001007801110972,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0004780573653988,290.9845275878906,294.1499938964844,283.2509155273437,283.2509155273437,284.9369201660156,283.46051025390625,290.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170552234787465e-09,0.0010197171941399,-0.020456587895751,0.0,0.0,0.0,-0.0088633112609386,60.0,-5.3202290534973145,-0.0,-7.089662545922695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.568022505845876e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001007559112622,297.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.441796333296224e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001007559039862,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004779425216838,290.9841613769531,294.1499938964844,283.23834228515625,283.23834228515625,284.93194580078125,283.4488830566406,290.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101948028896,8.141904039860037e-09,0.0010194721398875,-0.0203815624117851,0.0,0.0,0.0,-0.0088491095229983,60.0,-5.327632904052734,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.55377472564578e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001006058737402,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,7.430714322254062e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001006058664643,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004772308166138,290.9818115234375,294.1499938964844,283.1606750488281,283.1606750488281,284.9002990722656,283.3761291503906,290.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964357173761982e-09,0.0010179539676755,-0.0199165865778923,0.0,0.0,0.0,-0.0087610920891165,60.0,-5.373589992523193,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.55377472564578e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001006058737402,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,7.430714322254062e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001006058664643,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004772308166138,290.9818115234375,294.1499938964844,283.1606750488281,283.1606750488281,284.9002990722656,283.3761291503906,290.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964357173761982e-09,0.0010179539676755,-0.0199165865778923,0.0,0.0,0.0,-0.0087610920891165,60.0,-5.373589992523193,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.546795627102256e-05,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001005323720164,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.425286457873881e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001005323647405,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0004768821818288,290.9806213378906,294.1499938964844,283.1225280761719,283.1225280761719,284.8841247558594,283.34002685546875,290.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877387631083366e-09,0.001017210423015,-0.0196888167411088,0.0,0.0,0.0,-0.0087179774418473,60.0,-5.396065711975098,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.539879829389974e-05,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001004595542326,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.419907342409715e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001004595469566,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004765367484651,290.9794616699219,294.1499938964844,283.0849304199219,283.0849304199219,284.8677978515625,283.3040771484375,290.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.79121478444722e-09,0.0010164736304432,-0.0194631312042474,0.0,0.0,0.0,-0.0086752586066722,60.0,-5.4182658195495605,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.526291250949726e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0001003164579742,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.409338286379352e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001003164506983,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004758579598274,290.97711181640625,294.1499938964844,283.01177978515625,283.01177978515625,284.8347473144531,283.2329406738281,290.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.0,0.0,-0.0085913129150867,60.0,-5.461716175079346,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.526291250949726e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0001003164579742,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.409338286379352e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001003164506983,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004758579598274,290.97711181640625,294.1499938964844,283.01177978515625,283.01177978515625,284.8347473144531,283.2329406738281,290.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.0,0.0,-0.0085913129150867,60.0,-5.461716175079346,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.513141412753612e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001001779819489,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.399111200356856e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001001779746729,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004752011154778,290.9747314453125,294.1499938964844,282.9417724609375,282.9417724609375,284.80108642578125,283.163330078125,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458021755724076e-09,0.0010136243654415,-0.0185904782265424,0.0,0.0,0.0,-0.0085100792348384,60.0,-5.503294467926025,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.513141412753612e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001001779819489,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.399111200356856e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001001779746729,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004752011154778,290.9747314453125,294.1499938964844,282.9417724609375,282.9417724609375,284.80108642578125,283.163330078125,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458021755724076e-09,0.0010136243654415,-0.0185904782265424,0.0,0.0,0.0,-0.0085100792348384,60.0,-5.503294467926025,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.500489250058308e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001000447446131,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.389269740087911e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001000447373371,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0004745690966956,290.97235107421875,294.1499938964844,282.87554931640625,282.87554931640625,284.766845703125,283.0958251953125,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300356319461798e-09,0.0010122761595994,-0.0181775279343128,0.0,0.0,0.0,-0.0084319179877638,60.0,-5.542493343353272,-0.0,-6.986560663335696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.500489250058308e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001000447446131,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,7.389269740087911e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001000447373371,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0004745690966956,290.97235107421875,294.1499938964844,282.87554931640625,282.87554931640625,284.766845703125,283.0958251953125,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300356319461798e-09,0.0010122761595994,-0.0181775279343128,0.0,0.0,0.0,-0.0084319179877638,60.0,-5.542493343353272,-0.0,-6.986560663335696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.48835804592818e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.991700062528253e-05,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.3798350058496e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.991699334932493e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004739631258416,290.9700012207031,294.1499938964844,282.813720703125,282.813720703125,284.7321472167969,283.03094482421875,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149190572874886e-09,0.0010109834838658,-0.0177815910428762,0.0,0.0,0.0,-0.0083569781854748,60.0,-5.57896614074707,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.48835804592818e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.991700062528253e-05,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.3798350058496e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.991699334932493e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004739631258416,290.9700012207031,294.1499938964844,282.813720703125,282.813720703125,284.7321472167969,283.03094482421875,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149190572874886e-09,0.0010109834838658,-0.0177815910428762,0.0,0.0,0.0,-0.0083569781854748,60.0,-5.57896614074707,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.482562018092722e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.985596989281476e-05,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.375326822511852e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.985596261685714e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0004736736009363,290.96881103515625,294.1499938964844,282.7846374511719,282.7846374511719,284.7146301269531,283.0,290.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103731183335,7.076966124230921e-09,0.0010103660169988,-0.01759241707623,0.0,0.0,0.0,-0.0083211744204163,60.0,-5.595691680908203,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.476827108301222e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.979557216865942e-05,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.370865932898596e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.97955648927018e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0004733871319331,290.9676208496094,294.1499938964844,282.7568664550781,282.7568664550781,284.69708251953125,282.9693298339844,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497515422121e-09,0.0010097549529746,-0.0174052212387323,0.0,0.0,0.0,-0.0082857441157102,60.0,-5.612099647521973,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.465804032515734e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.967949881684036e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,7.362292672041804e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.967949154088274e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0004728365165647,290.9652099609375,294.1499938964844,282.7056579589844,282.7056579589844,284.6618347167969,282.9107666015625,290.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136726012608e-09,0.0010085799731314,-0.0170454308390617,0.0,0.0,0.0,-0.0082176467403769,60.0,-5.642187595367432,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.465804032515734e-05,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.967949881684036e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,7.362292672041804e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.967949154088274e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0004728365165647,290.9652099609375,294.1499938964844,282.7056579589844,282.7056579589844,284.6618347167969,282.9107666015625,290.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136726012608e-09,0.0010085799731314,-0.0170454308390617,0.0,0.0,0.0,-0.0082176467403769,60.0,-5.642187595367432,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.455379768041894e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.956972644431517e-05,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,7.354185072472319e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.956971916835756e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004723157908301,290.9628295898437,294.1499938964844,282.6606140136719,282.6606140136719,284.6264343261719,282.8560791015625,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.7382379675962065e-09,0.0010074692545458,-0.0167051777243614,0.0,0.0,0.0,-0.0081532504409551,60.0,-5.668467998504639,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
