time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.455379768041894e-05,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.956972644431517e-05,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,7.354185072472319e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.956971916835756e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004723157908301,290.9628295898437,294.1499938964844,282.6606140136719,282.6606140136719,284.6264343261719,282.8560791015625,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.7382379675962065e-09,0.0010074692545458,-0.0167051777243614,0.0,0.0,0.0,-0.0081532504409551,60.0,-5.668467998504639,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.446307376492769e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.947418584488332e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.347128848778084e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.947418584488332e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004718626150861,290.96063232421875,294.1499938964844,282.6252136230469,282.6252136230469,284.5938720703125,282.8093566894531,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.625184401087836e-09,0.0010065025417134,-0.0164090450853109,0.0,0.0,0.0,-0.0080972053110599,60.0,-5.689141750335693,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,9.445557225262746e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.946628415491432e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,7.346545316977426e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.94662768789567e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0004718251293525,290.9604187011719,294.1499938964844,282.6224365234375,282.6224365234375,284.5910339355469,282.8056030273437,290.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064290836453,6.615832326417603e-09,0.0010064225643873,-0.0163845475763082,0.0,0.0,0.0,-0.0080925682559609,60.0,-5.690659999847412,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.436384425498544e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.936969581758603e-05,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.33941124053672e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.936968854162842e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004713669477496,290.9580383300781,294.1499938964844,282.5916442871094,282.5916442871094,284.5557556152344,282.76055908203125,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528204694296e-09,0.0010054452577605,-0.0160851348191499,0.0,0.0,0.0,-0.0080359037965536,60.0,-5.707866668701172,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.436384425498544e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.936969581758603e-05,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.33941124053672e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.936968854162842e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004713669477496,290.9580383300781,294.1499938964844,282.5916442871094,282.5916442871094,284.5557556152344,282.76055908203125,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528204694296e-09,0.0010054452577605,-0.0160851348191499,0.0,0.0,0.0,-0.0080359037965536,60.0,-5.707866668701172,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.432115621166304e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.9324737675488e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,7.336090493481606e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.9324737675488e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0004711537039838,290.9568176269531,294.1499938964844,282.5792541503906,282.5792541503906,284.5382385253906,282.7406616210937,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448329425978727e-09,0.0010049904230982,-0.0159457810223102,0.0,0.0,0.0,-0.0080095315352082,60.0,-5.713996887207031,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.427908662473784e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.928044164553285e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.332818495342508e-05,297.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.928043436957525e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004709435743279,290.95562744140625,294.1499938964844,282.56890869140625,282.56890869140625,284.520751953125,282.7211608886719,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395905582934347e-09,0.0010045422241091,-0.0158084575086832,0.0,0.0,0.0,-0.0079835429787635,60.0,-5.719692230224609,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.419992420589551e-05,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.919707372318952e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,7.326661580009386e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.919706644723192e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004705481114797,290.95318603515625,294.1499938964844,282.5548400878906,282.5548400878906,284.4861145019531,282.6866149902344,290.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.726902961730957,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.419992420589551e-05,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.919707372318952e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,7.326661580009386e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.919706644723192e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004705481114797,290.95318603515625,294.1499938964844,282.5548400878906,282.5548400878906,284.4861145019531,282.6866149902344,290.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.726902961730957,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.412757208338007e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.912088717101142e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,7.321034354390576e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.91208798950538e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0004701867292169,290.9507751464844,294.1499938964844,282.54998779296875,282.54998779296875,284.4519958496094,282.65875244140625,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207089509047137e-09,0.0010029274271801,-0.0153138488531112,0.0,0.0,0.0,-0.0078899376094341,60.0,-5.728163719177246,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.412757208338007e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.912088717101142e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,7.321034354390576e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.91208798950538e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0004701867292169,290.9507751464844,294.1499938964844,282.54998779296875,282.54998779296875,284.4519958496094,282.65875244140625,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207089509047137e-09,0.0010029274271801,-0.0153138488531112,0.0,0.0,0.0,-0.0078899376094341,60.0,-5.728163719177246,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.406623576069252e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.90562912193127e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.316263508982956e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.905628394335508e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.000469880294986,290.9483337402344,294.1499938964844,282.54998779296875,282.5440368652344,284.41851806640625,282.6367492675781,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306422161067076e-09,0.0010022736387327,-0.0151135893538594,0.0,0.0,0.0,-0.0078520392999053,60.0,-5.725094318389893,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.406623576069252e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.90562912193127e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.316263508982956e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.905628394335508e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.000469880294986,290.9483337402344,294.1499938964844,282.54998779296875,282.5440368652344,284.41851806640625,282.6367492675781,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306422161067076e-09,0.0010022736387327,-0.0151135893538594,0.0,0.0,0.0,-0.0078520392999053,60.0,-5.725094318389893,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.401889838045464e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.900644363369791e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.31258187443018e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.900644363369791e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0004696438554674,290.9459228515625,294.1499938964844,282.54998779296875,282.5370788574219,284.3856506347656,282.61932373046875,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071644964578127e-09,0.0010017690947279,-0.0149590419605374,0.0,0.0,0.0,-0.0078227911144495,60.0,-5.720560550689697,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.401889838045464e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.900644363369791e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.31258187443018e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.900644363369791e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0004696438554674,290.9459228515625,294.1499938964844,282.54998779296875,282.5370788574219,284.3856506347656,282.61932373046875,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071644964578127e-09,0.0010017690947279,-0.0149590419605374,0.0,0.0,0.0,-0.0078227911144495,60.0,-5.720560550689697,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.400047565577552e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.898705320665611e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.311149238375947e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.898704593069851e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0004695518582593,290.9447021484375,294.1499938964844,282.54998779296875,282.5332336425781,284.36944580078125,282.6121826171875,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.048686440607298e-09,0.0010015730513259,-0.0148988980799913,0.0,0.0,0.0,-0.0078114108182489,60.0,-5.718186378479004,-0.0,-6.839583477358246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.39844030654058e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.897012205328792e-05,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,7.309898501262069e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.897011477733032e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0004694715316873,290.9434814453125,294.1499938964844,282.54998779296875,282.5291442871094,284.3533630371094,282.6055603027344,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028644250477555e-09,0.0010014015715569,-0.0148463966324925,0.0,0.0,0.0,-0.0078014745377004,60.0,-5.715857982635498,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.396037785336377e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.89448235486634e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,7.308030035346746e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.89448162727058e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004693515365943,290.9410095214844,294.1499938964844,282.54998779296875,282.5203552246094,284.3216247558594,282.5944519042969,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.7114739418029785,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.396037785336377e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.89448235486634e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,7.308030035346746e-05,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.89448162727058e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004693515365943,290.9410095214844,294.1499938964844,282.54998779296875,282.5203552246094,284.3216247558594,282.5944519042969,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.7114739418029785,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.394658263772726e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.893029346130788e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.306956831598654e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.893028618535028e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0004692826187238,290.9385681152344,294.1499938964844,282.54998779296875,282.5107727050781,284.2904663085937,282.5856628417969,290.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981483308659108e-09,0.0010009980760514,-0.0147228529676795,0.0,0.0,0.0,-0.0077780936844646,60.0,-5.707584857940674,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.394658263772726e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.893029346130788e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.306956831598654e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.893028618535028e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0004692826187238,290.9385681152344,294.1499938964844,282.54998779296875,282.5107727050781,284.2904663085937,282.5856628417969,290.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981483308659108e-09,0.0010009980760514,-0.0147228529676795,0.0,0.0,0.0,-0.0077780936844646,60.0,-5.707584857940674,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.394143125973642e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.89248655969277e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.306555926334113e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.892485832097007e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0004692568618338,290.93609619140625,294.1499938964844,282.54998779296875,282.5004577636719,284.2598571777344,282.5785522460937,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.704187393188477,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.394143125973642e-05,297.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.89248655969277e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.306555926334113e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.892485832097007e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0004692568618338,290.93609619140625,294.1499938964844,282.54998779296875,282.5004577636719,284.2598571777344,282.5785522460937,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.9750422387594435e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.704187393188477,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.394466906087472e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.892827802104875e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,7.306808402063325e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.892827074509114e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0004692730726674,290.93359375,294.1499938964844,282.54998779296875,282.4894714355469,284.22979736328125,282.5729064941406,290.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059469751746e-09,0.0010009772377088,-0.0147165032103657,0.0,0.0,0.0,-0.0077768918126821,60.0,-5.701303005218506,-0.0,-6.831454157918415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.394466906087472e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.892827802104875e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,7.306808402063325e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.892827074509114e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0004692730726674,290.93359375,294.1499938964844,282.54998779296875,282.4894714355469,284.22979736328125,282.5729064941406,290.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059469751746e-09,0.0010009772377088,-0.0147165032103657,0.0,0.0,0.0,-0.0077768918126821,60.0,-5.701303005218506,-0.0,-6.831454157918415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.394953667651862e-05,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.893340757116675e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,7.307186751859263e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.893340029520914e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0004692973743658,290.932373046875,294.1499938964844,282.54998779296875,282.4837646484375,284.21502685546875,282.57061767578125,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985116846574101e-09,0.0010010291589424,-0.0147323720157146,0.0,0.0,0.0,-0.0077798948623239,60.0,-5.700071334838867,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.395533561473712e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.893951209960504e-05,297.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.307637861231342e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.893950482364744e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0004693263326771,290.9311218261719,294.1499938964844,282.54998779296875,282.4779052734375,284.2003173828125,282.5685119628906,290.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992329299431276e-09,0.0010010909754782,-0.0147512648254632,0.0,0.0,0.0,-0.0077834716066718,60.0,-5.698907375335693,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.397081157658248e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.89558029687032e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.308841304620728e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.89557956927456e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0004694036324508,290.9286193847656,294.1499938964844,282.54998779296875,282.4658508300781,284.1712951660156,282.5648193359375,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.696821689605713,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.397081157658248e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.89558029687032e-05,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.308841304620728e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.89557956927456e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0004694036324508,290.9286193847656,294.1499938964844,282.54998779296875,282.4658508300781,284.1712951660156,282.5648193359375,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589448462473e-09,0.0010012553539127,-0.014801719225943,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.696821689605713,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.399130067322405e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.897738345898688e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.310434739338234e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.897737618302926e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0004695059906225,290.9261169433594,294.1499938964844,282.54998779296875,282.4533386230469,284.1427917480469,282.5618896484375,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097932676261e-09,0.0010014735162258,-0.0148685416206717,0.0,0.0,0.0,-0.007805663626641,60.0,-5.695066928863525,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.399130067322405e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.897738345898688e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.310434739338234e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.897737618302926e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0004695059906225,290.9261169433594,294.1499938964844,282.54998779296875,282.4533386230469,284.1427917480469,282.5618896484375,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097932676261e-09,0.0010014735162258,-0.0148685416206717,0.0,0.0,0.0,-0.007805663626641,60.0,-5.695066928863525,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.40156533033587e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.900302393361926e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.312329398700967e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.900302393361926e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004696276446338,290.9236145019531,294.1499938964844,282.54998779296875,282.4404602050781,284.1147766113281,282.5595092773437,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.693581581115723,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.40156533033587e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.900302393361926e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.312329398700967e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.900302393361926e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004696276446338,290.9236145019531,294.1499938964844,282.54998779296875,282.4404602050781,284.1147766113281,282.5595092773437,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.693581581115723,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.404245793120936e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.903125464916228e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.314413960557431e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.903124737320468e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0004697615513578,290.92108154296875,294.1499938964844,282.54998779296875,282.4272766113281,284.0872497558594,282.5575866699219,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799421204783e-09,0.0010020182235166,-0.0150354141369462,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.692289352416992,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.404245793120936e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.903125464916228e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.314413960557431e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.903124737320468e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0004697615513578,290.92108154296875,294.1499938964844,282.54998779296875,282.4272766113281,284.0872497558594,282.5575866699219,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799421204783e-09,0.0010020182235166,-0.0150354141369462,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.692289352416992,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.405645687365904e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.904599573928864e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.315502443816513e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.9045988463331e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0004698314587585,290.9197998046875,294.1499938964844,282.54998779296875,282.42059326171875,284.07373046875,282.55682373046875,290.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231254959028e-09,0.0010021672351285,-0.0150810787454247,0.0,0.0,0.0,-0.0078458851203322,60.0,-5.691701889038086,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.407047036802396e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.90607586572878e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.316593109862879e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.90607513813302e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0004699014825746,290.9185485839844,294.1499938964844,282.54998779296875,282.41387939453125,284.060302734375,282.55615234375,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.135685737262975e-09,0.0010023165959864,-0.0151268020272254,0.0,0.0,0.0,-0.0078545380383729,60.0,-5.691125869750977,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.409835911355911e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.909011714626104e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.318762072827667e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.909010987030342e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004700407735072,290.9159851074219,294.1499938964844,282.54998779296875,282.4003295898437,284.03375244140625,282.554931640625,290.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407740313521e-09,0.0010026134550571,-0.0152177587151527,0.0,0.0,0.0,-0.007871750742197,60.0,-5.689982891082764,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.409835911355911e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.909011714626104e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.318762072827667e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.909010987030342e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004700407735072,290.9159851074219,294.1499938964844,282.54998779296875,282.4003295898437,284.03375244140625,282.554931640625,290.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407740313521e-09,0.0010026134550571,-0.0152177587151527,0.0,0.0,0.0,-0.007871750742197,60.0,-5.689982891082764,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.41249163588509e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.911807865137234e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.320826989598572e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.911807865137234e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0004701734287664,290.9134216308594,294.1499938964844,282.54998779296875,282.3866882324219,284.0076599121094,282.5539245605469,290.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475511057377e-09,0.0010028962278738,-0.0153043819591403,0.0,0.0,0.0,-0.0078881438821554,60.0,-5.688809394836426,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
