time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.41249163588509e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.911807865137234e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.320826989598572e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.911807865137234e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0004701734287664,290.9134216308594,294.1499938964844,282.54998779296875,282.3866882324219,284.0076599121094,282.5539245605469,290.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203475511057377e-09,0.0010028962278738,-0.0153043819591403,0.0,0.0,0.0,-0.0078881438821554,60.0,-5.688809394836426,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.414894157089292e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.914338443195447e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,7.322696183109656e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.914337715599686e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0004702934529632,290.9108581542969,294.1499938964844,282.54998779296875,282.3730773925781,283.9820251464844,282.5531311035156,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233394689303395e-09,0.0010031519923359,-0.0153827564790844,0.0,0.0,0.0,-0.0079029761254787,60.0,-5.687530040740967,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.414894157089292e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.914338443195447e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,7.322696183109656e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.914337715599686e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0004702934529632,290.9108581542969,294.1499938964844,282.54998779296875,282.3730773925781,283.9820251464844,282.5531311035156,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.233394689303395e-09,0.0010031519923359,-0.0153827564790844,0.0,0.0,0.0,-0.0079029761254787,60.0,-5.687530040740967,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.416943794349208e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.916496492223814e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.324290345422924e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.916496492223814e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004703958402387,290.9082946777344,294.1499938964844,282.54998779296875,282.3594970703125,283.9567565917969,282.552490234375,290.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258911611212171e-09,0.0010033702710643,-0.0154495993629097,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.686087131500244,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.416943794349208e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.916496492223814e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.324290345422924e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.916496492223814e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004703958402387,290.9082946777344,294.1499938964844,282.54998779296875,282.3594970703125,283.9567565917969,282.552490234375,290.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258911611212171e-09,0.0010033702710643,-0.0154495993629097,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.686087131500244,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.41772887017578e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.917323041008784e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,7.324900798266754e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.917323041008784e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0004704350430984,290.9070129394531,294.1499938964844,282.54998779296875,282.3527526855469,283.94439697265625,282.55224609375,290.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.268682462007291e-09,0.00100345374085,-0.0154751949012279,0.0,0.0,0.0,-0.0079204700887203,60.0,-5.68523645401001,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.418449917575344e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.918082650983706e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,7.325461774598807e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.918082650983706e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0004704710736405,290.9057006835937,294.1499938964844,282.54998779296875,282.3460693359375,283.9320678710937,282.552001953125,290.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035361628979,6.2776610576520406e-09,0.0010035298764705,-0.0154987154528498,0.0,0.0,0.0,-0.0079249180853366,60.0,-5.684348583221436,-0.0,-6.86635459601348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.419533307664096e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.91922352113761e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,7.32630433049053e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.919222793541849e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,0.0004705251776613,290.9031066894531,294.1499938964844,282.54998779296875,282.3328552246094,283.90771484375,282.5516052246094,290.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.2911378329033604e-09,0.0010036460589617,-0.0155340172350406,0.0,0.0,0.0,-0.0079316031187772,60.0,-5.6823930740356445,-0.0,-6.867931290344131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,9.419533307664096e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.91922352113761e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,7.32630433049053e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.919222793541849e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,0.0004705251776613,290.9031066894531,294.1499938964844,282.54998779296875,282.3328552246094,283.90771484375,282.5516052246094,290.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036523453891,6.2911378329033604e-09,0.0010036460589617,-0.0155340172350406,0.0,0.0,0.0,-0.0079316031187772,60.0,-5.6823930740356445,-0.0,-6.867931290344131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.420002606930213e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,9.919718286255376e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.326669583562762e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.919717558659612e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0004705486353486,290.9005126953125,294.1499938964844,282.54998779296875,282.3199157714844,283.8837280273437,282.55126953125,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.2969758296560485e-09,0.0010036958847194,-0.0155493104830384,0.0,0.0,0.0,-0.0079344967380166,60.0,-5.680115699768066,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.420002606930213e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,9.919718286255376e-05,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.326669583562762e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,9.919717558659612e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0004705486353486,290.9005126953125,294.1499938964844,282.54998779296875,282.3199157714844,283.8837280273437,282.55126953125,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.2969758296560485e-09,0.0010036958847194,-0.0155493104830384,0.0,0.0,0.0,-0.0079344967380166,60.0,-5.680115699768066,-0.0,-6.868614832455934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.419767593499272e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.919470903696492e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,7.326486957026646e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.919470176100732e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.000470536906505,290.8978881835937,294.1499938964844,282.54998779296875,282.3073425292969,283.8602294921875,282.5509948730469,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294030185927113e-09,0.0010036706225946,-0.0155415935441851,0.0,0.0,0.0,-0.0079330364242196,60.0,-5.677427291870117,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.419767593499272e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.919470903696492e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,7.326486957026646e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,9.919470176100732e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.000470536906505,290.8978881835937,294.1499938964844,282.54998779296875,282.3073425292969,283.8602294921875,282.5509948730469,290.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003676909022,6.294030185927113e-09,0.0010036706225946,-0.0155415935441851,0.0,0.0,0.0,-0.0079330364242196,60.0,-5.677427291870117,-0.0,-6.868270219229089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,9.418860281584784e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,9.918514842865989e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.325780461542308e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.918514115270229e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0004704915627371,290.895263671875,294.1499938964844,282.54998779296875,282.29522705078125,283.8371276855469,282.55078125,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282703246540677e-09,0.0010035737650468,-0.0155119225382804,0.0,0.0,0.0,-0.0079274214804172,60.0,-5.674333095550537,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,9.418860281584784e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,9.918514842865989e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.325780461542308e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.918514115270229e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0004704915627371,290.895263671875,294.1499938964844,282.54998779296875,282.29522705078125,283.8371276855469,282.55078125,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282703246540677e-09,0.0010035737650468,-0.0155119225382804,0.0,0.0,0.0,-0.0079274214804172,60.0,-5.674333095550537,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.418033732799812e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.917644638335332e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,7.325137994484976e-05,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.917643910739572e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0004704502935055,290.8939514160156,294.1499938964844,282.54998779296875,282.2893371582031,283.8258056640625,282.5507202148437,290.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.272401709139785e-09,0.0010034856386482,-0.015484937466681,0.0,0.0,0.0,-0.007922314107418,60.0,-5.6725687980651855,-0.0,-6.865738555461577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.417146065970884e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.91670967778191e-05,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,7.32444750610739e-05,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.91670967778191e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0004704059392679,290.89263916015625,294.1499938964844,282.54998779296875,282.2835693359375,283.81451416015625,282.5506286621094,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261334117851902e-09,0.0010033908765763,-0.0154559453949332,0.0,0.0,0.0,-0.0079168267548084,60.0,-5.670764446258545,-0.0,-6.864443946597022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.41483594942838e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.914277325151488e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.322651072172448e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.914276597555728e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0004702905425801,290.8899841308594,294.1499938964844,282.54998779296875,282.27252197265625,283.792236328125,282.5505065917969,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.0153805036097764,0.0,0.0,0.0,-0.0079025523737072,60.0,-5.666850090026856,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.41483594942838e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.914277325151488e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.322651072172448e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,9.914276597555728e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0004702905425801,290.8899841308594,294.1499938964844,282.54998779296875,282.27252197265625,283.792236328125,282.5505065917969,290.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.0153805036097764,0.0,0.0,0.0,-0.0079025523737072,60.0,-5.666850090026856,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.411830978933722e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.911112283589318e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,7.320313306991011e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.911112283589318e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0004701404250226,290.8873596191406,294.1499938964844,282.54998779296875,282.2621154785156,283.7703552246094,282.5504150390625,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195077784099112e-09,0.0010028245160356,-0.0152823831886053,0.0,0.0,0.0,-0.0078839818015694,60.0,-5.662511348724365,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.411830978933722e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.911112283589318e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,7.320313306991011e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.911112283589318e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0004701404250226,290.8873596191406,294.1499938964844,282.54998779296875,282.2621154785156,283.7703552246094,282.5504150390625,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195077784099112e-09,0.0010028245160356,-0.0152823831886053,0.0,0.0,0.0,-0.0078839818015694,60.0,-5.662511348724365,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.408032929059118e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.907113417284565e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,7.317359995795414e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.907112689688802e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0004699507262557,290.8847045898437,294.1499938964844,282.54998779296875,282.2524719238281,283.7489624023437,282.5503234863281,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.1477467561132926e-09,0.0010024198563769,-0.0151583971455693,0.0,0.0,0.0,-0.0078605180606246,60.0,-5.657690525054932,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.408032929059118e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.907113417284565e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,7.317359995795414e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.907112689688802e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0004699507262557,290.8847045898437,294.1499938964844,282.54998779296875,282.2524719238281,283.7489624023437,282.5503234863281,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.1477467561132926e-09,0.0010024198563769,-0.0151583971455693,0.0,0.0,0.0,-0.0078605180606246,60.0,-5.657690525054932,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,9.403640433447435e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.902488091029228e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,7.313943206099793e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.902487363433464e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0004697313124779,290.88201904296875,294.1499938964844,282.54998779296875,282.2435913085937,283.72784423828125,282.5502624511719,290.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093005655571915e-09,0.0010019519831985,-0.0150149967521429,0.0,0.0,0.0,-0.0078333811834454,60.0,-5.652524948120117,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,9.403640433447435e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.902488091029228e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,7.313943206099793e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.902487363433464e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0004697313124779,290.88201904296875,294.1499938964844,282.54998779296875,282.2435913085937,283.72784423828125,282.5502624511719,290.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093005655571915e-09,0.0010019519831985,-0.0150149967521429,0.0,0.0,0.0,-0.0078333811834454,60.0,-5.652524948120117,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.401128045283258e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.899841825244948e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,7.311988883884624e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.899841097649188e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.000469605816761,290.88067626953125,294.1499938964844,282.54998779296875,282.2394714355469,283.7174987792969,282.5502319335937,290.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061691149028547e-09,0.0010016838787123,-0.0149329667910933,0.0,0.0,0.0,-0.0078178560361266,60.0,-5.649739742279053,-0.0,-6.841102617727304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.398541442351416e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.897117706714198e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,7.309977081604302e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,9.897117706714198e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0004694765957538,290.8793334960937,294.1499938964844,282.54998779296875,282.235595703125,283.7071838378906,282.5502014160156,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029454713285531e-09,0.0010014082072302,-0.01484851911664,0.0,0.0,0.0,-0.0078018750064074,60.0,-5.646909713745117,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.39288001973182e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.891156514640898e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.305573672056198e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.891155787045136e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.000469193822937,290.8766784667969,294.1499938964844,282.54998779296875,282.2285461425781,283.6868591308594,282.5501708984375,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008052922785,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.640964508056641,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,9.39288001973182e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.891156514640898e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.305573672056198e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.891155787045136e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.000469193822937,290.8766784667969,294.1499938964844,282.54998779296875,282.2285461425781,283.6868591308594,282.5501708984375,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008052922785,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.640964508056641,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.38658049562946e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.884523024084046e-05,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.300674042198807e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.884522296488284e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004688791232183,290.8739624023437,294.1499938964844,282.54998779296875,282.2225341796875,283.6669006347656,282.5501403808594,290.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.8804086044972345e-09,0.0010001339251175,-0.0144580723717808,0.0,0.0,0.0,-0.0077279871329665,60.0,-5.634626865386963,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.38658049562946e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.884523024084046e-05,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.300674042198807e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.884522296488284e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004688791232183,290.8739624023437,294.1499938964844,282.54998779296875,282.2225341796875,283.6669006347656,282.5501403808594,290.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.8804086044972345e-09,0.0010001339251175,-0.0144580723717808,0.0,0.0,0.0,-0.0077279871329665,60.0,-5.634626865386963,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.375503577757628e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.872857481241226e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,7.292058580787852e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.872857481241226e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0004683258011937,290.87127685546875,294.1499938964844,282.54998779296875,282.2172241210937,283.6473693847656,282.55010986328125,290.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989595273509,5.742382569451365e-09,0.0009989537065848,-0.0140964891761541,0.0,0.0,0.0,-0.0076595623977482,60.0,-5.626440048217773,-0.0,-6.80385383589055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.375503577757628e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.872857481241226e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,7.292058580787852e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.872857481241226e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0004683258011937,290.87127685546875,294.1499938964844,282.54998779296875,282.2172241210937,283.6473693847656,282.55010986328125,290.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989595273509,5.742382569451365e-09,0.0009989537065848,-0.0140964891761541,0.0,0.0,0.0,-0.0076595623977482,60.0,-5.626440048217773,-0.0,-6.80385383589055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.357865928905083e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.854284871835262e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.278340490302071e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.8542841442395e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0004674447700381,290.8685607910156,294.1499938964844,282.54998779296875,282.2122802734375,283.62811279296875,282.5500793457031,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970805840566,5.522623691689432e-09,0.0009970749961212,-0.0135207809507846,0.0,0.0,0.0,-0.0075506204739212,60.0,-5.615571022033691,-0.0,-6.778277139574129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.357865928905083e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.854284871835262e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.278340490302071e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.8542841442395e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0004674447700381,290.8685607910156,294.1499938964844,282.54998779296875,282.2122802734375,283.62811279296875,282.5500793457031,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970805840566,5.522623691689432e-09,0.0009970749961212,-0.0135207809507846,0.0,0.0,0.0,-0.0075506204739212,60.0,-5.615571022033691,-0.0,-6.778277139574129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.3468239356298e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.842657163972036e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.26975267753005e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.842657163972036e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0004668932233471,290.8672180175781,294.1499938964844,282.54998779296875,282.2099609375,283.6186218261719,282.5500793457031,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959044400602,5.38505240399445e-09,0.0009958990849554,-0.0131603740155696,0.0,0.0,0.0,-0.0074824229814112,60.0,-5.608950614929199,-0.0,-6.762289928019527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,9.334371861768886e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,9.829543705563992e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,7.260066922754049e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,9.829543705563992e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,0.0004662711871787,290.8658752441406,294.1499938964844,282.54998779296875,282.20770263671875,283.6092224121094,282.5500793457031,290.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994577538222,5.229898292213875e-09,0.0009945722995325,-0.0127538982778787,0.0,0.0,0.0,-0.0074055059812963,60.0,-5.601499557495117,-0.0,-6.74428264346716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.30551759665832e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,9.799159306567162e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,7.237624959088862e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,9.799159306567162e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.000464829878183,290.8631591796875,294.1499938964844,282.54998779296875,282.2034912109375,283.5906982421875,282.550048828125,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.8703978627884226e-09,0.0009914978872984,-0.0118120498955249,0.0,0.0,0.0,-0.0072272843681275,60.0,-5.583852291107178,-0.0,-6.702650523493503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.30551759665832e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,9.799159306567162e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,7.237624959088862e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,9.799159306567162e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.000464829878183,290.8631591796875,294.1499938964844,282.54998779296875,282.2034912109375,283.5906982421875,282.550048828125,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915027767419,4.8703978627884226e-09,0.0009914978872984,-0.0118120498955249,0.0,0.0,0.0,-0.0072272843681275,60.0,-5.583852291107178,-0.0,-6.702650523493503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.273222531192003e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.765151480678468e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.212506898213178e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.765150753082708e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0004632166819646,290.8604431152344,294.1499938964844,282.54998779296875,282.1996459960937,283.57257080078125,282.550048828125,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.468029501936144e-09,0.0009880573488771,-0.0107578560709953,0.0,0.0,0.0,-0.0070278132334351,60.0,-5.563701152801514,-0.0,-6.65620660811328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.273222531192003e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.765151480678468e-05,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.212506898213178e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.765150753082708e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0004632166819646,290.8604431152344,294.1499938964844,282.54998779296875,282.1996459960937,283.57257080078125,282.550048828125,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880617726594,4.468029501936144e-09,0.0009880573488771,-0.0107578560709953,0.0,0.0,0.0,-0.0070278132334351,60.0,-5.563701152801514,-0.0,-6.65620660811328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
