time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931060,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.2384907475207e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.728576696943492e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,7.185493450378999e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,9.728576696943492e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004614817444235,290.8577575683594,294.1499938964844,282.54998779296875,282.1961669921875,283.5548400878906,282.550048828125,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.0,0.0,-0.0068132900632917,60.0,-5.541473388671875,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.2384907475207e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.728576696943492e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,7.185493450378999e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,9.728576696943492e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004614817444235,290.8577575683594,294.1499938964844,282.54998779296875,282.1961669921875,283.5548400878906,282.550048828125,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.009624071419239,0.0,0.0,0.0,-0.0068132900632917,60.0,-5.541473388671875,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.202711225952952e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.690898878034204e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,7.15766436769627e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.690898878034204e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004596944490913,290.85504150390625,294.1499938964844,282.54998779296875,282.19305419921875,283.53741455078125,282.550048828125,290.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.518099784851074,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.202711225952952e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.690898878034204e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,7.15766436769627e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.690898878034204e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004596944490913,290.85504150390625,294.1499938964844,282.54998779296875,282.19305419921875,283.53741455078125,282.550048828125,290.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560504183173,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.518099784851074,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,9.184844384435564e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.672084706835447e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,7.143768016248941e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.672083979239687e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0004588019801303,290.85369873046875,294.1499938964844,282.54998779296875,282.191650390625,283.5289001464844,282.550048828125,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366911860425148e-09,0.0009786415612325,-0.0078727873042225,0.0,0.0,0.0,-0.0064819417893886,60.0,-5.506168365478516,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.167310054181144e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.653620509197935e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,7.130130688892677e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.653619781602174e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0004579261294566,290.8523254394531,294.1499938964844,282.54998779296875,282.1903076171875,283.5204467773437,282.550048828125,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.148453497914261e-09,0.0009767734445631,-0.0073003736324608,0.0,0.0,0.0,-0.0063736420124769,60.0,-5.494272232055664,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.13376352400519e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.618294279789552e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.104039104888216e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.61829355219379e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0004562503891065,290.8496398925781,294.1499938964844,282.54998779296875,282.1879272460937,283.5038146972656,282.5500183105469,290.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.7304984939746646e-09,0.0009731992613524,-0.0062052109278738,0.0,0.0,0.0,-0.006166442297399,60.0,-5.470972537994385,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.13376352400519e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.618294279789552e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,7.104039104888216e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,9.61829355219379e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0004562503891065,290.8496398925781,294.1499938964844,282.54998779296875,282.1879272460937,283.5038146972656,282.5500183105469,290.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.7304984939746646e-09,0.0009731992613524,-0.0062052109278738,0.0,0.0,0.0,-0.006166442297399,60.0,-5.470972537994385,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.103131014853716e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.58603632170707e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,7.08021325408481e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.58603632170707e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0004547202261164,290.846923828125,294.1499938964844,282.54998779296875,282.1859130859375,283.4875183105469,282.5500183105469,290.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354995973,-0.0052051534876227,0.0,0.0,0.0,-0.005977239459753,60.0,-5.448854923248291,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.103131014853716e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.58603632170707e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,7.08021325408481e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,9.58603632170707e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0004547202261164,290.846923828125,294.1499938964844,282.54998779296875,282.1859130859375,283.4875183105469,282.5500183105469,290.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354995973,-0.0052051534876227,0.0,0.0,0.0,-0.005977239459753,60.0,-5.448854923248291,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.076645073946564e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.55814539338462e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,7.059612835291773e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.55814466578886e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0004533971950877,290.84423828125,294.1499938964844,282.54998779296875,282.18426513671875,283.4715270996094,282.5500183105469,290.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018854861063346e-09,0.0009671134757809,-0.0043404507450759,0.0,0.0,0.0,-0.0058136470615863,60.0,-5.428743839263916,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,9.076645073946564e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.55814539338462e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,7.059612835291773e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.55814466578886e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0004533971950877,290.84423828125,294.1499938964844,282.54998779296875,282.18426513671875,283.4715270996094,282.5500183105469,290.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018854861063346e-09,0.0009671134757809,-0.0043404507450759,0.0,0.0,0.0,-0.0058136470615863,60.0,-5.428743839263916,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.054821566678584e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.535164281260222e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,7.042639481369406e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.53516355366446e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004523070820141,290.8415222167969,294.1499938964844,282.54998779296875,282.1829833984375,283.4559020996094,282.5500183105469,290.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746957245529756e-09,0.0009647881961427,-0.0036279689520597,0.0,0.0,0.0,-0.0056788544170558,60.0,-5.411164283752441,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.054821566678584e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.535164281260222e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,7.042639481369406e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.53516355366446e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004523070820141,290.8415222167969,294.1499938964844,282.54998779296875,282.1829833984375,283.4559020996094,282.5500183105469,290.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.746957245529756e-09,0.0009647881961427,-0.0036279689520597,0.0,0.0,0.0,-0.0056788544170558,60.0,-5.411164283752441,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.045271872309968e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.52510818024166e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.035212183836848e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.52510818024166e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0004518300702329,290.84014892578125,294.1499938964844,282.54998779296875,282.1824951171875,283.4481811523437,282.550048828125,290.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.627982082474943e-09,0.0009637708426453,-0.0033162040635943,0.0,0.0,0.0,-0.0056198732927441,60.0,-5.403167724609375,-0.0,-6.332977875445067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.036970004672185e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.516365389572456e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.02875477145426e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.516365389572456e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004514153697527,290.8388061523437,294.1499938964844,282.54998779296875,282.1820678710937,283.4405212402344,282.550048828125,290.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.5245449347389695e-09,0.000962886493653,-0.0030451542697846,0.0,0.0,0.0,-0.0055685960687696,60.0,-5.395834922790527,-0.0,-6.321357659544449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.023412712849677e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.502089233137669e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,7.018209726084024e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.502088505541906e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.000450738123618,290.8360900878906,294.1499938964844,282.54998779296875,282.1815185546875,283.4254455566406,282.5500183105469,290.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556263889213938e-09,0.0009614416630938,-0.0026025148108601,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.383209228515625,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.023412712849677e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.502089233137669e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,7.018209726084024e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.502088505541906e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.000450738123618,290.8360900878906,294.1499938964844,282.54998779296875,282.1815185546875,283.4254455566406,282.5500183105469,290.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556263889213938e-09,0.0009614416630938,-0.0026025148108601,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.383209228515625,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.010217036120594e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.4881936092861e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,7.007946987869218e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.4881936092861e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0004500790091697,290.8260803222656,294.1499938964844,282.54998779296875,282.18133544921875,283.4098815917969,282.5508728027344,290.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179554810747,1.249237824296756e-09,0.0010179543169215,-0.0022663078270852,0.0,0.0,0.0,-0.00572075182572,60.0,-5.549366474151611,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.010217036120594e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,9.4881936092861e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,7.007946987869218e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.4881936092861e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0004500790091697,290.8260803222656,294.1499938964844,282.54998779296875,282.18133544921875,283.4098815917969,282.5508728027344,290.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179554810747,1.249237824296756e-09,0.0010179543169215,-0.0022663078270852,0.0,0.0,0.0,-0.00572075182572,60.0,-5.549366474151611,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,9.004143794300035e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.481798042543232e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,7.00322343618609e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.481797314947472e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0004497756017372,290.8234558105469,294.1499938964844,282.54998779296875,282.1815185546875,283.3949279785156,282.55133056640625,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420818532817,1.0982105225210146e-09,0.0009420807473361,-0.0019451299449428,0.0,0.0,0.0,-0.0052709863521158,60.0,-5.378654479980469,-0.0,-6.275513442233206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,9.004143794300035e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.481798042543232e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,7.00322343618609e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.481797314947472e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0004497756017372,290.8234558105469,294.1499938964844,282.54998779296875,282.1815185546875,283.3949279785156,282.55133056640625,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420818532817,1.0982105225210146e-09,0.0009420807473361,-0.0019451299449428,0.0,0.0,0.0,-0.0052709863521158,60.0,-5.378654479980469,-0.0,-6.275513442233206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.012454393086956e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.490549564361572e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.009686669334769e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.490548836765812e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0004501907387748,290.8435974121094,294.1499938964844,282.54998779296875,282.1820678710937,283.3849792480469,282.55133056640625,290.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005292211426422,7.87328868767645e-10,0.0005292203859426,-0.0015406791353598,0.0,0.0,0.0,-0.0030549764633178,60.0,-4.467328071594238,-0.0,-6.28710097316798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.012454393086956e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.490549564361572e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.009686669334769e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.490548836765812e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0004501907387748,290.8435974121094,294.1499938964844,282.54998779296875,282.1820678710937,283.3849792480469,282.55133056640625,290.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005292211426422,7.87328868767645e-10,0.0005292203859426,-0.0015406791353598,0.0,0.0,0.0,-0.0030549764633178,60.0,-4.467328071594238,-0.0,-6.28710097316798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.004231105791405e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.481890447204933e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,7.003291102591902e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.481889719609173e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0004497799964156,290.84576416015625,294.1499938964844,282.54998779296875,282.1824951171875,283.3809509277344,282.55145263671875,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006344709545373,7.911756250145171e-10,0.0006344701396301,-0.001445542788133,0.0,0.0,0.0,-0.0035857551265507,60.0,-4.058600425720215,-0.0,-6.275633523955548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.713364276336506e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,3.9103517337935045e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,2.8881722755613737e-05,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,3.9103517337935045e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001854902366176,290.8451843261719,294.1499938964844,282.54998779296875,282.1829833984375,283.3767395019531,282.5517272949219,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000646493572276,7.461051776402883e-10,0.0006464928155764,-0.0013150294544175,0.0,0.0,0.0,-0.0036032001953572,60.0,-3.849452257156372,-0.0,-1.0673315564702081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.031306399265304e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.51040128711611e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,7.024349906714633e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.51040128711611e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0004511324514169,290.8626708984375,294.1499938964844,282.54998779296875,282.18426513671875,283.3963928222656,282.6300048828125,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003843978629447,1.0509506459532858e-10,-0.0003843979502562,-0.0006606946117244,0.0,0.0,0.0,0.0018461602739989,60.0,-2.954122304916382,-0.0,-6.3134287131561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.031306399265304e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.51040128711611e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,7.024349906714633e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.51040128711611e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0004511324514169,290.8626708984375,294.1499938964844,282.54998779296875,282.18426513671875,283.3963928222656,282.6300048828125,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003843978629447,1.0509506459532858e-10,-0.0003843979502562,-0.0006606946117244,0.0,0.0,0.0,0.0018461602739989,60.0,-2.954122304916382,-0.0,-6.3134287131561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,2.933546966232825e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,3.089166420977563e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,2.281647721247282e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,3.089166420977563e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001465367386117,290.8627624511719,294.1499938964844,282.54998779296875,282.1859130859375,283.3971252441406,282.63690185546875,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126057563349,3.9098252413438657e-10,0.0003126053779851,-0.0007152942707762,0.0,0.0,0.0,-0.001760815270245,60.0,-2.265676498413086,-0.0,-6.661166285226727e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,2.933546966232825e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,3.089166420977563e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,2.281647721247282e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,3.089166420977563e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001465367386117,290.8627624511719,294.1499938964844,282.54998779296875,282.1859130859375,283.3971252441406,282.63690185546875,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126057563349,3.9098252413438657e-10,0.0003126053779851,-0.0007152942707762,0.0,0.0,0.0,-0.001760815270245,60.0,-2.265676498413086,-0.0,-6.661166285226727e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,1.952800266735721e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,2.0563929865602404e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.518844783277018e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,2.0563929865602404e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.754642087500542e-05,290.864990234375,294.1499938964844,282.54998779296875,282.1879272460937,283.3993225097656,282.6454772949219,290.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002125680330209,2.6474883396687687e-10,0.0002125677565345,-0.0004834614810533,0.0,0.0,0.0,-0.0011966482270509,60.0,-1.5961108207702637,-0.0,-2.951751953972348e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,1.952800266735721e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,2.0563929865602404e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,1.518844783277018e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,2.0563929865602404e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.754642087500542e-05,290.864990234375,294.1499938964844,282.54998779296875,282.1879272460937,283.3993225097656,282.6454772949219,290.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002125680330209,2.6474883396687687e-10,0.0002125677565345,-0.0004834614810533,0.0,0.0,0.0,-0.0011966482270509,60.0,-1.5961108207702637,-0.0,-2.951751953972348e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,1.242650887434138e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,1.3085713362670504e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.66506286204094e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,1.3085713362670504e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,6.20729842921719e-05,290.86492919921875,294.1499938964844,282.54998779296875,282.1903076171875,283.397216796875,282.6494445800781,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001324062177445,1.6560652849051394e-10,0.0001324060576735,-0.0003029764338862,0.0,0.0,0.0,-0.0007458062609657,60.0,-1.092869758605957,-0.0,-1.1952601131071106e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,1.242650887434138e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,1.3085713362670504e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.66506286204094e-06,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,1.3085713362670504e-05,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,6.20729842921719e-05,290.86492919921875,294.1499938964844,282.54998779296875,282.1903076171875,283.397216796875,282.6494445800781,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001324062177445,1.6560652849051394e-10,0.0001324060576735,-0.0003029764338862,0.0,0.0,0.0,-0.0007458062609657,60.0,-1.092869758605957,-0.0,-1.1952601131071106e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,9.53800554270856e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,1.0043980182672383e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,7.418448603857541e-06,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,1.0043979273177683e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,4.764430923387408e-05,290.865234375,294.1499938964844,282.54998779296875,282.191650390625,283.3976135253906,282.65106201171875,290.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016289825201,1.2711201535786643e-10,0.0001016288515529,-0.0002325507812201,0.0,0.0,0.0,-0.0005724468501284,60.0,-0.8862195014953613,-0.0,-7.041728311563134e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.134957286325516e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,7.513454420404741e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,5.549411525862524e-06,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,7.513453965657391e-06,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,3.5640587157104164e-05,290.86541748046875,294.1499938964844,282.54998779296875,282.19305419921875,283.3978881835937,282.65203857421875,290.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.602427649544552e-05,9.5086966078739e-11,7.602418190799654e-05,-0.0001739611470839,0.0,0.0,0.0,-0.0004282228183001,60.0,-0.705150842666626,-0.0,-3.940459902818105e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,3.6606413686968153e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,3.8548323573195376e-06,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,2.8471656605688622e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,3.854831902572187e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,1.828566200856585e-05,290.8655700683594,294.1499938964844,282.54998779296875,282.1961669921875,283.3980712890625,282.65283203125,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.900504816556349e-05,4.878529524798836e-11,3.9005000871839e-05,-8.925242582336068e-05,0.0,0.0,0.0,-0.0002197041612816,60.0,-0.4228073358535766,-0.0,-1.0372383507650795e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,3.6606413686968153e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,3.8548323573195376e-06,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,2.8471656605688622e-06,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,3.854831902572187e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,1.828566200856585e-05,290.8655700683594,294.1499938964844,282.54998779296875,282.1961669921875,283.3980712890625,282.65283203125,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.900504816556349e-05,4.878529524798836e-11,3.9005000871839e-05,-8.925242582336068e-05,0.0,0.0,0.0,-0.0002197041612816,60.0,-0.4228073358535766,-0.0,-1.0372383507650795e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.620275725144893e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,1.706228545117483e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.2602145034179555e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.7062284314306453e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.093612450466026e-06,290.8656005859375,294.1499938964844,282.54998779296875,282.1996459960937,283.3981018066406,282.65301513671875,290.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.726459595374763e-05,2.1593568946820518e-11,1.7264574125874788e-05,-3.950522295781411e-05,0.0,0.0,0.0,-9.72464622464031e-05,60.0,-0.2348215132951736,-0.0,-2.032085610892409e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.620275725144893e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,1.706228545117483e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.2602145034179555e-06,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.7062284314306453e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.093612450466026e-06,290.8656005859375,294.1499938964844,282.54998779296875,282.1996459960937,283.3981018066406,282.65301513671875,290.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.726459595374763e-05,2.1593568946820518e-11,1.7264574125874788e-05,-3.950522295781411e-05,0.0,0.0,0.0,-9.72464622464031e-05,60.0,-0.2348215132951736,-0.0,-2.032085610892409e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
