time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933460,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,5.712204824703804e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,6.015227427269565e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,4.442826195827365e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,6.015227427269565e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,2.853364549082471e-06,290.8656005859375,294.1499938964844,282.54998779296875,282.2034912109375,283.3981018066406,282.6530456542969,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.086657776904758e-06,7.612814025004244e-12,6.086650046199793e-06,-1.3927552572567947e-05,0.0,0.0,0.0,-3.4284370485693216e-05,60.0,-0.1204219609498977,-0.0,-2.5256415882302097e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,5.712204824703804e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,6.015227427269565e-07,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,4.442826195827365e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,6.015227427269565e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,2.853364549082471e-06,290.8656005859375,294.1499938964844,282.54998779296875,282.2034912109375,283.3981018066406,282.6530456542969,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.086657776904758e-06,7.612814025004244e-12,6.086650046199793e-06,-1.3927552572567947e-05,0.0,0.0,0.0,-3.4284370485693216e-05,60.0,-0.1204219609498977,-0.0,-2.5256415882302097e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.3810439725148174e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.454306044479381e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.0741454303797584e-07,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.454306044479381e-07,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,6.898600872773386e-07,290.8656005859375,294.1499938964844,282.54998779296875,282.20770263671875,283.3981018066406,282.6530456542969,290.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.471642008255003e-06,1.8406248747382392e-12,1.4716401892655997e-06,-3.367383669683477e-06,0.0,0.0,0.0,-8.289323886856437e-06,60.0,-0.0569301322102546,-0.0,-1.4763156788635136e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.3810439725148174e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.454306044479381e-07,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.0741454303797584e-07,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.454306044479381e-07,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,6.898600872773386e-07,290.8656005859375,294.1499938964844,282.54998779296875,282.20770263671875,283.3981018066406,282.6530456542969,290.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.471642008255003e-06,1.8406248747382392e-12,1.4716401892655997e-06,-3.367383669683477e-06,0.0,0.0,0.0,-8.289323886856437e-06,60.0,-0.0569301322102546,-0.0,-1.4763156788635136e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,2.342556548740049e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,2.4668251441539724e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.8219886044335e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,2.4668249665182884e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,1.1701555280296817e-07,290.8656005859375,294.1499938964844,282.54998779296875,282.2099609375,283.3981018066406,282.6530456542969,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.496732633971988e-07,3.122442354588223e-13,2.49672950758395e-07,-5.712639676858089e-07,0.0,0.0,0.0,-1.406311639584601e-06,60.0,-0.0346645973622798,-0.0,-4.247607226750194e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.2280512606821505e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.2931972825924733e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.551510693484032e-09,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.2931971937746312e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,6.134370522659084e-08,290.8656005859375,294.1499938964844,282.54998779296875,282.2122802734375,283.3981018066406,282.6530456542969,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.311493633693317e-07,1.639443246957695e-13,1.311491928390751e-07,-2.999045136675705e-07,0.0,0.0,0.0,-7.386697689071298e-07,60.0,-0.0249041523784399,-0.0,-1.1673394091705797e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.663020762765477e-11,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.751241165970363e-11,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.2934606510861537e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.7512409924980155e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.307132759455269e-11,290.8656005859375,294.1499938964844,282.54998779296875,282.2172241210937,283.3981018066406,282.6530456542969,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7307595634452608e-10,2.3408173719890297e-16,1.7307572042213335e-10,-3.978244123015173e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,-0.0102945128455758,-0.0,-2.140718181738269e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.663020762765477e-11,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.751241165970363e-11,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,1.2934606510861537e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.7512409924980155e-11,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.307132759455269e-11,290.8656005859375,294.1499938964844,282.54998779296875,282.2172241210937,283.3981018066406,282.6530456542969,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7307595634452608e-10,2.3408173719890297e-16,1.7307572042213335e-10,-3.978244123015173e-10,0.0,0.0,0.0,-9.74978320300579e-10,60.0,-0.0102945128455758,-0.0,-2.140718181738269e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.018689128836851e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.497115316392524e-10,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,7.014536729244011e-10,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.497115316392524e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,4.505022133116654e-09,290.8656005859375,294.1499938964844,282.54998779296875,282.2225341796875,283.3981018066406,282.6530456542969,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.602609374326221e-09,1.2028741141979684e-14,9.602596939828343e-09,-2.1976669373202643e-08,0.0,0.0,0.0,-5.40894689038396e-08,60.0,-0.0046979365870356,-0.0,-6.295801509497265e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.018689128836851e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.497115316392524e-10,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,7.014536729244011e-10,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.497115316392524e-10,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,4.505022133116654e-09,290.8656005859375,294.1499938964844,282.54998779296875,282.2225341796875,283.3981018066406,282.6530456542969,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.602609374326221e-09,1.2028741141979684e-14,9.602596939828343e-09,-2.1976669373202643e-08,0.0,0.0,0.0,-5.40894689038396e-08,60.0,-0.0046979365870356,-0.0,-6.295801509497265e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.064947027402013e-08,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.439729898806038e-08,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,5.494959154361823e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.439729898806038e-08,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,3.529087280185195e-07,290.8656005859375,294.1499938964844,282.5531616210937,282.2316589355469,283.3981018066406,282.6530456542969,290.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.527734737777791e-07,9.415469705981172e-13,7.527725642830774e-07,-1.7225264627995784e-06,0.0,0.0,0.0,-4.24016616307199e-06,60.0,-0.0045960335992276,-0.0,-3.863509379499301e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.064947027402013e-08,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.439729898806038e-08,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,5.494959154361823e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.439729898806038e-08,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,3.529087280185195e-07,290.8656005859375,294.1499938964844,282.5531616210937,282.2316589355469,283.3981018066406,282.6530456542969,290.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.527734737777791e-07,9.415469705981172e-13,7.527725642830774e-07,-1.7225264627995784e-06,0.0,0.0,0.0,-4.24016616307199e-06,60.0,-0.0045960335992276,-0.0,-3.863509379499301e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,4.038128906813654e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,4.2523447518760804e-07,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,3.140767148579471e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,4.252344467658986e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,2.017128963416326e-06,290.8656005859375,294.1499938964844,282.5623474121094,282.2478332519531,283.39813232421875,282.6530456542969,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.302520665078191e-06,5.38138630878926e-12,4.3025152081099804e-06,-9.845281965681352e-06,0.0,0.0,0.0,-2.423489058855921e-05,60.0,-0.0155153097584843,-0.0,-1.2621894631900665e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,4.038128906813654e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,4.2523447518760804e-07,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,3.140767148579471e-07,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,4.252344467658986e-07,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,2.017128963416326e-06,290.8656005859375,294.1499938964844,282.5623474121094,282.2478332519531,283.39813232421875,282.6530456542969,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.302520665078191e-06,5.38138630878926e-12,4.3025152081099804e-06,-9.845281965681352e-06,0.0,0.0,0.0,-2.423489058855921e-05,60.0,-0.0155153097584843,-0.0,-1.2621894631900665e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,6.602399480470922e-07,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,6.952645321689488e-07,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,5.135199785399891e-07,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,6.952645321689488e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,3.298035153420642e-06,290.8656005859375,294.1499938964844,282.5691223144531,282.2583923339844,283.39813232421875,282.653076171875,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.03470050211763e-06,8.798689207778487e-12,7.034691407170612e-06,-1.609720493433997e-05,0.0,0.0,0.0,-3.9624486817047e-05,60.0,-0.0256253276020288,-0.0,-3.3741761554934024e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,1.047470505000092e-06,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,1.103036993299611e-06,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,8.146993195623509e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,1.103036993299611e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,5.232332114246674e-06,290.8656005859375,294.1499938964844,282.5772399902344,282.2705383300781,283.39813232421875,282.6531066894531,290.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.116055227612378e-05,1.3959125522156056e-11,1.1160538633703254e-05,-2.553821650508325e-05,0.0,0.0,0.0,-6.286424468271434e-05,60.0,-0.0393456853926181,-0.0,-8.492738630405672e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,2.474421307852026e-06,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,2.6056850401801057e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,1.924550133480807e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,2.6056850401801057e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,1.2360246728349011e-05,290.8656616210937,294.1499938964844,282.5974426269531,282.2994079589844,283.3982238769531,282.6534729003906,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.636448698467575e-05,3.2975490393827294e-11,2.6364454242866486e-05,-6.0328653489705175e-05,0.0,0.0,0.0,-0.0001485036918893,60.0,-0.1001102402806282,-0.0,-4.7392700874837595e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,2.474421307852026e-06,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,2.6056850401801057e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,1.924550133480807e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,2.6056850401801057e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,1.2360246728349011e-05,290.8656616210937,294.1499938964844,282.5974426269531,282.2994079589844,283.3982238769531,282.6534729003906,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.636448698467575e-05,3.2975490393827294e-11,2.6364454242866486e-05,-6.0328653489705175e-05,0.0,0.0,0.0,-0.0001485036918893,60.0,-0.1001102402806282,-0.0,-4.7392700874837595e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,4.878695563093061e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,5.137501830176916e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,3.794541271417984e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,5.137501830176916e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,2.437009425193537e-05,290.8658752441406,294.1499938964844,282.62255859375,282.3339538574219,283.3985290527344,282.6546936035156,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.198164581088349e-05,6.501619381760193e-11,5.198158032726497e-05,-0.0001189471804536,0.0,0.0,0.0,-0.000292797863949,60.0,-0.2043436616659164,-0.0,-1.8423478020945802e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,4.878695563093061e-06,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,5.137501830176916e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,3.794541271417984e-06,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,5.137501830176916e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,2.437009425193537e-05,290.8658752441406,294.1499938964844,282.62255859375,282.3339538574219,283.3985290527344,282.6546936035156,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.198164581088349e-05,6.501619381760193e-11,5.198158032726497e-05,-0.0001189471804536,0.0,0.0,0.0,-0.000292797863949,60.0,-0.2043436616659164,-0.0,-1.8423478020945802e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,8.374026947421953e-06,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,8.81825417309301e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,6.513132575491909e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,8.81825417309301e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,4.182999691693112e-05,290.8664245605469,294.1499938964844,282.6522216796875,282.3737487792969,283.3992919921875,282.6576232910156,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.9223962277174e-05,1.1159712043351532e-10,8.922385313780978e-05,-0.0002041669358732,0.0,0.0,0.0,-0.00050257332623,60.0,-0.363099604845047,-0.0,-5.427913118971617e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,8.374026947421953e-06,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,8.81825417309301e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,6.513132575491909e-06,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,8.81825417309301e-06,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,4.182999691693112e-05,290.8664245605469,294.1499938964844,282.6522216796875,282.3737487792969,283.3992919921875,282.6576232910156,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.9223962277174e-05,1.1159712043351532e-10,8.922385313780978e-05,-0.0002041669358732,0.0,0.0,0.0,-0.00050257332623,60.0,-0.363099604845047,-0.0,-5.427913118971617e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,1.3392825167102274e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,1.4103291505307425e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,1.0416641998745035e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,1.4103290595812725e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,6.689993460895494e-05,290.8674621582031,294.1499938964844,282.68603515625,282.4183654785156,283.40069580078125,282.6631164550781,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426986273145,1.7848067468406723e-10,0.0001426984381396,-0.0003265303676016,0.0,0.0,0.0,-0.0008037809748202,60.0,-0.5913087129592896,-0.0,-1.388380632683095e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,1.3392825167102274e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,1.4103291505307425e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,1.0416641998745035e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,1.4103290595812725e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,6.689993460895494e-05,290.8674621582031,294.1499938964844,282.68603515625,282.4183654785156,283.40069580078125,282.6631164550781,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001426986273145,1.7848067468406723e-10,0.0001426984381396,-0.0003265303676016,0.0,0.0,0.0,-0.0008037809748202,60.0,-0.5913087129592896,-0.0,-1.388380632683095e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,1.6563331882935017e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,1.744198743836023e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,1.2882592272944748e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,1.744198743836023e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,8.273727144114673e-05,290.8682556152344,294.1499938964844,282.70440673828125,282.4423217773437,283.4017333984375,282.6669921875,290.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001764799817465,2.2073282091028543e-10,0.0001764797634677,-0.0004038305778522,0.0,0.0,0.0,-0.000994062051177,60.0,-0.7369025349617004,-0.0,-2.123535569609203e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,2.0207055058563128e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,2.127900552295614e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,1.5716599591542035e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,2.1279003703966737e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001009384286589,290.86920166015625,294.1499938964844,282.7236633300781,282.46734619140625,283.4029235839844,282.67144775390625,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153034729417,2.6929133922770627e-10,0.0002153031964553,-0.0004926684196107,0.0,0.0,0.0,-0.001212743925862,60.0,-0.9066970348358154,-0.0,-3.160605110963388e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,2.8851840397692285e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,3.038238173758145e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,2.244032293674536e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,3.038237991859205e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.000144120916957,290.87139892578125,294.1499938964844,282.7647399902344,282.520263671875,283.40545654296875,282.68084716796875,290.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307412847178,3.8449737838064364e-10,0.0003074124688282,-0.0007034377194941,0.0,0.0,0.0,-0.0017315710429102,60.0,-1.317921757698059,-0.0,-6.443342748241321e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,2.8851840397692285e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,3.038238173758145e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,2.244032293674536e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,3.038237991859205e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.000144120916957,290.87139892578125,294.1499938964844,282.7647399902344,282.520263671875,283.40545654296875,282.68084716796875,290.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307412847178,3.8449737838064364e-10,0.0003074124688282,-0.0007034377194941,0.0,0.0,0.0,-0.0017315710429102,60.0,-1.317921757698059,-0.0,-6.443342748241321e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,3.975037907366641e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,4.185906800557859e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.091696271440014e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,4.185906800557859e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001985613780561,290.8728332519531,294.1499938964844,282.808837890625,282.57666015625,283.40631103515625,282.6859436035156,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192874184809,5.25483379032465e-10,0.000419286894612,-0.0009622176294215,0.0,0.0,0.0,-0.0023623807355761,60.0,-1.8350539207458496,-0.0,-1.2230570334281763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,3.975037907366641e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,4.185906800557859e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,3.091696271440014e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,4.185906800557859e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001985613780561,290.8728332519531,294.1499938964844,282.808837890625,282.57666015625,283.40631103515625,282.6859436035156,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192874184809,5.25483379032465e-10,0.000419286894612,-0.0009622176294215,0.0,0.0,0.0,-0.0023623807355761,60.0,-1.8350539207458496,-0.0,-1.2230570334281763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,3.803133949986659e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,4.0048835217021406e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,2.95799309242284e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,4.00488315790426e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001899744092952,290.8726501464844,294.1499938964844,282.8555908203125,282.6361083984375,283.4031982421875,282.68817138671875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006181810167618,7.201305662896115e-10,0.0006181803182698,-0.0012750545283779,0.0,0.0,0.0,-0.0034495096188038,60.0,-2.5007987022399902,-0.0,-1.119559911444412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,3.803133949986659e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,4.0048835217021406e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,2.95799309242284e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,4.00488315790426e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001899744092952,290.8726501464844,294.1499938964844,282.8555908203125,282.6361083984375,283.4031982421875,282.68817138671875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006181810167618,7.201305662896115e-10,0.0006181803182698,-0.0012750545283779,0.0,0.0,0.0,-0.0034495096188038,60.0,-2.5007987022399902,-0.0,-1.119559911444412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,2.2756479665986266e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,2.3963670173543505e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,1.7699485397315584e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,2.3963670173543505e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001136733262683,290.8724670410156,294.1499938964844,282.9046325683594,282.6981811523437,283.401611328125,282.72979736328125,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009353525238111,9.972578318695467e-10,0.0009353515342809,-0.0016864541685208,0.0,0.0,0.0,-0.0051627452485263,60.0,-2.5416369438171387,-0.0,-4.008429588253648e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,2.2756479665986266e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,2.3963670173543505e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,1.7699485397315584e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,2.3963670173543505e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001136733262683,290.8724670410156,294.1499938964844,282.9046325683594,282.6981811523437,283.401611328125,282.72979736328125,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009353525238111,9.972578318695467e-10,0.0009353515342809,-0.0016864541685208,0.0,0.0,0.0,-0.0051627452485263,60.0,-2.5416369438171387,-0.0,-4.008429588253648e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.010222129290923e-05,297.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.48819870245643e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,7.007950625848025e-05,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.488197974860668e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0004500792420003,290.8858642578125,294.1499938964844,282.9299011230469,282.73004150390625,283.4222106933594,282.7745666503906,290.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000671365763992,9.020930669123571e-10,0.0006713648908771,-0.0017002511303871,0.0,0.0,0.0,-0.0038214256055653,60.0,-3.00256085395813,-0.0,-6.283983111643465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.01998282643035e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.498477447777988e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,7.015543087618425e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.498477447777988e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0004505668184719,290.8946838378906,294.1499938964844,282.9555969238281,282.76239013671875,283.4195556640625,282.7765808105469,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005190563970245,8.70103822325774e-10,0.0005190555239096,-0.0017684599151834,0.0,0.0,0.0,-0.0030413602944463,60.0,-3.412632465362549,-0.0,-6.297605636973458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.010262874653564e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.488241630606352e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.007982640061527e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.488240903010592e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0004500812792684,290.8858337402344,294.1499938964844,283.0080871582031,282.8283386230469,283.4137878417969,282.781005859375,290.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617154137231,1.1934012666969807e-09,0.0009617142495699,-0.0021757530048489,0.0,0.0,0.0,-0.0054127746261656,60.0,-4.086801052093506,-0.0,-6.28403924451959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.010262874653564e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.488241630606352e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.007982640061527e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.488240903010592e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0004500812792684,290.8858337402344,294.1499938964844,283.0080871582031,282.8283386230469,283.4137878417969,282.781005859375,290.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617154137231,1.1934012666969807e-09,0.0009617142495699,-0.0021757530048489,0.0,0.0,0.0,-0.0054127746261656,60.0,-4.086801052093506,-0.0,-6.28403924451959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.018374112201856e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.496783604845405e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,7.014291622908786e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.496782877249645e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004504864627961,290.88262939453125,294.1499938964844,283.061767578125,282.8955383300781,283.4035949707031,282.7847900390625,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609047556295,1.29277244464987e-09,0.000960903475061,-0.0024378104135394,0.0,0.0,0.0,-0.0054536908864974,60.0,-4.6944499015808105,-0.0,-6.29535819030025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.018374112201856e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.496783604845405e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,7.014291622908786e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.496782877249645e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004504864627961,290.88262939453125,294.1499938964844,283.061767578125,282.8955383300781,283.4035949707031,282.7847900390625,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609047556295,1.29277244464987e-09,0.000960903475061,-0.0024378104135394,0.0,0.0,0.0,-0.0054536908864974,60.0,-4.6944499015808105,-0.0,-6.29535819030025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
