time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935860,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.02723186300136e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.506111382506788e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,7.021180499577895e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.506110654911026e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0004509289283305,290.87939453125,294.1499938964844,283.1162109375,282.9635925292969,283.3985290527344,282.7943115234375,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618484182283,1.4031166228889447e-09,0.0009618470212444,-0.0027269606944173,0.0,0.0,0.0,-0.0055083930492401,60.0,-4.863455295562744,-0.0,-6.307729449872569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.02723186300136e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.506111382506788e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,7.021180499577895e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.506110654911026e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0004509289283305,290.87939453125,294.1499938964844,283.1162109375,282.9635925292969,283.3985290527344,282.7943115234375,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618484182283,1.4031166228889447e-09,0.0009618470212444,-0.0027269606944173,0.0,0.0,0.0,-0.0055083930492401,60.0,-4.863455295562744,-0.0,-6.307729449872569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.032743400894104e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.51191468629986e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,7.025467493804172e-05,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.51191468629986e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0004512042214628,290.8775634765625,294.1499938964844,283.1469116210937,283.0018920898437,283.3961486816406,282.8011474609375,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624356753192,1.4717745910886038e-09,0.0009624342201277,-0.0029068745207041,0.0,0.0,0.0,-0.0055424300953745,60.0,-4.883464336395264,-0.0,-6.31543315421368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.037570271175356e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,9.516997670289128e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,7.02922188793309e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.516997670289128e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004514453466981,290.8761291503906,294.1499938964844,283.17108154296875,283.0320129394531,283.3944702148437,282.80718994140625,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629497653804,1.5319054913476291e-09,0.0009629481937736,-0.0030644435901194,0.0,0.0,0.0,-0.005572238471359,60.0,-4.8907670974731445,-0.0,-6.322184020746138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,9.043561294674872e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,9.523306653136387e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,7.033881411189213e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.523305925540626e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0004517446213867,290.8744812011719,294.1499938964844,283.1985168457031,283.0661926269531,283.3928527832031,282.8153076171875,290.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635883034206,1.6065405672449627e-09,0.0009635866736061,-0.0032600190024822,0.0,0.0,0.0,-0.0056092399172484,60.0,-4.886744499206543,-0.0,-6.330568425028106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.05022825463675e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.530327224638312e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,7.039066986180842e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.530327224638312e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004520776274148,290.872802734375,294.1499938964844,283.2259521484375,283.100341796875,283.3914794921875,282.8245544433594,290.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642985532991,1.689597017850985e-09,0.0009642968652769,-0.0034776618704199,0.0,0.0,0.0,-0.0056504146195948,60.0,-4.878272533416748,-0.0,-6.339904956575992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.065895574167372e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.546825458528474e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,7.051252759993076e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,9.546825458528474e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0004528602585196,290.8694763183594,294.1499938964844,283.2804870605469,283.16815185546875,283.3894348144531,282.8471069335937,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659675997681,1.884780775895933e-09,0.000965965737123,-0.0039891246706247,0.0,0.0,0.0,-0.0057471743784844,60.0,-4.854825973510742,-0.0,-6.361874227422959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.065895574167372e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.546825458528474e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,7.051252759993076e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,9.546825458528474e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0004528602585196,290.8694763183594,294.1499938964844,283.2804870605469,283.16815185546875,283.3894348144531,282.8471069335937,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659675997681,1.884780775895933e-09,0.000965965737123,-0.0039891246706247,0.0,0.0,0.0,-0.0057471743784844,60.0,-4.854825973510742,-0.0,-6.361874227422959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.084760677069426e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.56669100560248e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,7.065925456117839e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.56669100560248e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004538025823421,290.8661193847656,294.1499938964844,283.3343200683594,283.2350158691406,283.3883361816406,282.8756103515625,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679774520918,2.119798558908314e-09,0.0009679752984084,-0.0046049635857343,0.0,0.0,0.0,-0.0058636828325688,60.0,-4.828354358673096,-0.0,-6.388376760924075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.084760677069426e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.56669100560248e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,7.065925456117839e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.56669100560248e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004538025823421,290.8661193847656,294.1499938964844,283.3343200683594,283.2350158691406,283.3883361816406,282.8756103515625,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679774520918,2.119798558908314e-09,0.0009679752984084,-0.0046049635857343,0.0,0.0,0.0,-0.0058636828325688,60.0,-4.828354358673096,-0.0,-6.388376760924075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.107003279495984e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.590113768354058e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,7.083224772941321e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.590113768354058e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0004549136792775,290.8627319335937,294.1499938964844,283.38702392578125,283.3004150390625,283.38818359375,282.91162109375,290.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703472023829,2.3969015661151616e-09,0.0009703448158688,-0.0053310762159526,0.0,0.0,0.0,-0.0060010547749698,60.0,-4.8021559715271,-0.0,-6.41969606363091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.107003279495984e-05,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.590113768354058e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,7.083224772941321e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.590113768354058e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0004549136792775,290.8627319335937,294.1499938964844,283.38702392578125,283.3004150390625,283.38818359375,282.91162109375,290.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703472023829,2.3969015661151616e-09,0.0009703448158688,-0.0053310762159526,0.0,0.0,0.0,-0.0060010547749698,60.0,-4.8021559715271,-0.0,-6.41969606363091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.131999831879511e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.61643600021489e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.10266685928218e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.61643600021489e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004561622918117,290.8593444824219,294.1499938964844,283.43829345703125,283.3639831542969,283.3888854980469,282.95489501953125,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730103774927,2.708310020693716e-09,0.0009730076999403,-0.0061470717191696,0.0,0.0,0.0,-0.0061554331332445,60.0,-4.777433395385742,-0.0,-6.454984458059698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.131999831879511e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.61643600021489e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.10266685928218e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.61643600021489e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004561622918117,290.8593444824219,294.1499938964844,283.43829345703125,283.3639831542969,283.3888854980469,282.95489501953125,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730103774927,2.708310020693716e-09,0.0009730076999403,-0.0061470717191696,0.0,0.0,0.0,-0.0061554331332445,60.0,-4.777433395385742,-0.0,-6.454984458059698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.14541888050735e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,9.630567365093155e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,7.113104220479727e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.630567365093155e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0004568326112348,290.85760498046875,294.1499938964844,283.4632263183594,283.3948974609375,283.3895874023437,282.979736328125,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744403650984,2.875495175302944e-09,0.0009744374547153,-0.0065851486288011,0.0,0.0,0.0,-0.0062383152544498,60.0,-4.765869617462158,-0.0,-6.473968738873738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.159240289591251e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,9.645121463108808e-05,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,7.123853720258921e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,9.645121463108808e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0004575230123009,290.8558959960937,294.1499938964844,283.4876708984375,283.4251708984375,283.3904724121094,283.0062866210937,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759129607118,3.047681662593504e-09,0.0009759098757058,-0.0070363264530897,0.0,0.0,0.0,-0.0063236756250262,60.0,-4.75477409362793,-0.0,-6.493550586128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.18767327675596e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.675062756286934e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,7.14596826583147e-05,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.675062756286934e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0004589432792272,290.8524169921875,294.1499938964844,283.53485107421875,283.4836120605469,283.392822265625,283.0639343261719,290.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4019076444735674e-09,0.0009789386531338,-0.0079644871875643,0.0,0.0,0.0,-0.0064992797560989,60.0,-4.733940124511719,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.18767327675596e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.675062756286934e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,7.14596826583147e-05,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.675062756286934e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0004589432792272,290.8524169921875,294.1499938964844,283.53485107421875,283.4836120605469,283.392822265625,283.0639343261719,290.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4019076444735674e-09,0.0009789386531338,-0.0079644871875643,0.0,0.0,0.0,-0.0064992797560989,60.0,-4.733940124511719,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.216512989951298e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.705432603368536e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,7.168399315560237e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.705432603368536e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.000460383889731,290.8489074707031,294.1499938964844,283.57940673828125,283.5387878417969,283.39599609375,283.1276550292969,290.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982014928013,3.761202460594859e-09,0.0009820112027227,-0.0089059071615338,0.0,0.0,0.0,-0.0066773984581232,60.0,-4.715076923370361,-0.0,-6.575010758069767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.216512989951298e-05,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.705432603368536e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,7.168399315560237e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.705432603368536e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.000460383889731,290.8489074707031,294.1499938964844,283.57940673828125,283.5387878417969,283.39599609375,283.1276550292969,290.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982014928013,3.761202460594859e-09,0.0009820112027227,-0.0089059071615338,0.0,0.0,0.0,-0.0066773984581232,60.0,-4.715076923370361,-0.0,-6.575010758069767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.2444613983389e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.734863851917908e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,7.190136966528371e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.734863851917908e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.000461780000478,290.8453674316406,294.1499938964844,283.6210021972656,283.5902404785156,283.3998413085937,283.19464111328125,290.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849928319454,4.109399487361998e-09,0.0009849887574091,-0.0098182279616594,0.0,0.0,0.0,-0.0068500153720378,60.0,-4.6977715492248535,-0.0,-6.614947523075898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.2444613983389e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.734863851917908e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,7.190136966528371e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.734863851917908e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.000461780000478,290.8453674316406,294.1499938964844,283.6210021972656,283.5902404785156,283.3998413085937,283.19464111328125,290.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849928319454,4.109399487361998e-09,0.0009849887574091,-0.0098182279616594,0.0,0.0,0.0,-0.0068500153720378,60.0,-4.6977715492248535,-0.0,-6.614947523075898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.261599916499108e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.75291186477989e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,7.203467248473316e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.752911137184128e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0004626360896509,290.84307861328125,294.1499938964844,283.6458740234375,283.6210327148437,283.4026184082031,283.23828125,290.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868191555142,4.322916691279488e-09,0.0009868148481473,-0.0103776575997471,0.0,0.0,0.0,-0.0069558667019009,60.0,-4.687386989593506,-0.0,-6.639496064053675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.27059882087633e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.762388071976602e-05,297.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,7.2104659921024e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.76238734438084e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0004630855983123,290.841796875,294.1499938964844,283.6592102050781,283.6375732421875,283.404296875,283.2629089355469,290.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877779521048,4.435027900484556e-09,0.0009877734119072,-0.0106713939458131,0.0,0.0,0.0,-0.007011444773525,60.0,-4.681820392608643,-0.0,-6.65240449393423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.282729297410695e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.775161743164062e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.219900726340711e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.775161743164062e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0004636915400624,290.84002685546875,294.1499938964844,283.6769714355469,283.6595153808594,283.4067077636719,283.29693603515625,290.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890702785924,4.586154567221001e-09,0.0009890657383948,-0.0110673466697335,0.0,0.0,0.0,-0.0070863645523786,60.0,-4.674258708953857,-0.0,-6.669824870186859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.293692710343748e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.786706505110487e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,7.228428148664534e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.786706505110487e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004642391868401,290.8382263183594,294.1499938964844,283.6937255859375,283.6802673339844,283.4093017578125,283.3305053710937,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902381571009,4.722740420959326e-09,0.0009902333840727,-0.0114251980558037,0.0,0.0,0.0,-0.0071540744975209,60.0,-4.667017936706543,-0.0,-6.685588260779697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.312672045780346e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.806692833080888e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.24318961147219e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.806692833080888e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0004651872441172,290.8346252441406,294.1499938964844,283.7240905761719,283.7178955078125,283.41473388671875,283.3952941894531,290.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922608733177,4.9591908357626835e-09,0.0009922559838742,-0.0120446821674704,0.0,0.0,0.0,-0.0072712968103587,60.0,-4.65306568145752,-0.0,-6.712921418738915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.312672045780346e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.806692833080888e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.24318961147219e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.806692833080888e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0004651872441172,290.8346252441406,294.1499938964844,283.7240905761719,283.7178955078125,283.41473388671875,283.3952941894531,290.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922608733177,4.9591908357626835e-09,0.0009922559838742,-0.0120446821674704,0.0,0.0,0.0,-0.0072712968103587,60.0,-4.65306568145752,-0.0,-6.712921418738915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.326926374342293e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.82170386123471e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.254276715684682e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.821703133638948e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0004658992984332,290.8309936523437,294.1499938964844,283.75,283.75,283.4205627441406,283.4560546875,290.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937797440215,5.1367758935327865e-09,0.0009937746217474,-0.0125099336728453,0.0,0.0,0.0,-0.0073593342676758,60.0,-4.639719009399414,-0.0,-6.733485946597284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.326926374342293e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.82170386123471e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.254276715684682e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.821703133638948e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0004658992984332,290.8309936523437,294.1499938964844,283.75,283.75,283.4205627441406,283.4560546875,290.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937797440215,5.1367758935327865e-09,0.0009937746217474,-0.0125099336728453,0.0,0.0,0.0,-0.0073593342676758,60.0,-4.639719009399414,-0.0,-6.733485946597284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.338392555946484e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.833777585299686e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,7.263194129336625e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.833777585299686e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0004664720327127,290.82733154296875,294.1499938964844,283.77362060546875,283.77362060546875,283.4266967773437,283.5118713378906,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279618076059478e-09,0.0009949961677193,-0.0128841577097773,0.0,0.0,0.0,-0.0074301473796367,60.0,-4.62671422958374,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.338392555946484e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,9.833777585299686e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,7.263194129336625e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.833777585299686e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0004664720327127,290.82733154296875,294.1499938964844,283.77362060546875,283.77362060546875,283.4266967773437,283.5118713378906,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279618076059478e-09,0.0009949961677193,-0.0128841577097773,0.0,0.0,0.0,-0.0074301473796367,60.0,-4.62671422958374,-0.0,-6.750050829396059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,9.349625906907022e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.845606837188824e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,7.271931099239737e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.845606837188824e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0004670331545639,290.8236999511719,294.1499938964844,283.79736328125,283.79736328125,283.43316650390625,283.5633850097656,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.0132507840171456,0.0,0.0,0.0,-0.0074995229952037,60.0,-4.613790988922119,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,9.349625906907022e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.845606837188824e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,7.271931099239737e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.845606837188824e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0004670331545639,290.8236999511719,294.1499938964844,283.79736328125,283.79736328125,283.43316650390625,283.5633850097656,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419562132402689e-09,0.0009961925679817,-0.0132507840171456,0.0,0.0,0.0,-0.0074995229952037,60.0,-4.613790988922119,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.355281508760528e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.851562936091796e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,7.276330870809034e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.851562936091796e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.00046731569455,290.82183837890625,294.1499938964844,283.80926513671875,283.80926513671875,283.4365539550781,283.587158203125,290.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025323240388e-09,0.0009967951336875,-0.0134353823959827,0.0,0.0,0.0,-0.0075344545766711,60.0,-4.607315540313721,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,9.360945114167409e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.85752631095238e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,7.280735007952899e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.85752631095238e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.000467598583782,290.82000732421875,294.1499938964844,283.8211669921875,283.8211669921875,283.4400329589844,283.6100769042969,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576887830848e-09,0.0009973985143005,-0.0136202089488506,0.0,0.0,0.0,-0.0075694299302995,60.0,-4.600827693939209,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.372283238917588e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.869466884993015e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,7.28955419617705e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.869466157397257e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0004681649734266,290.8163146972656,294.1499938964844,283.8450012207031,283.8450012207031,283.4471435546875,283.654296875,290.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.0,0.0,-0.0076394584029912,60.0,-4.587828159332275,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.372283238917588e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.869466884993015e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,7.28955419617705e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.869466157397257e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0004681649734266,290.8163146972656,294.1499938964844,283.8450012207031,283.8450012207031,283.4471435546875,283.654296875,290.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.0,0.0,-0.0076394584029912,60.0,-4.587828159332275,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.383627912029624e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.881412552203984e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.298377749975771e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.881412552203984e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0004687316541094,290.8125915527344,294.1499938964844,283.8687438964844,283.8687438964844,283.4545593261719,283.6954040527344,290.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605088815093,0.0,0.0,0.0,-0.0077095213346183,60.0,-4.5747904777526855,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.383627912029624e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.881412552203984e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.298377749975771e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.881412552203984e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0004687316541094,290.8125915527344,294.1499938964844,283.8687438964844,283.8687438964844,283.4545593261719,283.6954040527344,290.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998148307204,-0.0143605088815093,0.0,0.0,0.0,-0.0077095213346183,60.0,-4.5747904777526855,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.394937660545112e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.89332256722264e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,7.307174382731318e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004692965885624,290.8088684082031,294.1499938964844,283.8923645019531,283.8923645019531,283.4623107910156,283.7339172363281,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984066575592806e-09,0.0010010197293013,-0.0147296199575066,0.0,0.0,0.0,-0.0077793723903596,60.0,-4.561741352081299,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
