time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938320,296.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.394937660545112e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.89332256722264e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,7.307174382731318e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0004692965885624,290.8088684082031,294.1499938964844,283.8923645019531,283.8923645019531,283.4623107910156,283.7339172363281,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010256664827,5.984066575592806e-09,0.0010010197293013,-0.0147296199575066,0.0,0.0,0.0,-0.0077793723903596,60.0,-4.561741352081299,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,9.403031435795128e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.901845623971894e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853759765625,0.0,0.0,7.31346954125911e-05,297.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.901845623971894e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0004697008989751,290.8061828613281,294.1499938964844,283.90924072265625,283.90924072265625,283.46807861328125,283.760009765625,290.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084899251135312e-09,0.0010018819011747,-0.0149937625974416,0.0,0.0,0.0,-0.0078293597325682,60.0,-4.552359104156494,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.406179015059024e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,9.905160550260916e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,7.315917173400521e-05,297.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.905159822665156e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0004698581178672,290.8051452636719,294.1499938964844,283.915771484375,283.915771484375,283.4703369140625,283.7701721191406,290.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.1241087756513934e-09,0.0010022172937169,-0.0150964753702282,0.0,0.0,0.0,-0.007848797366023,60.0,-4.548710346221924,-0.0,-6.848396338909879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,9.41174803301692e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.911024244502188e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,7.320248550968245e-05,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,9.911024244502188e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.0004701362922787,290.8032531738281,294.1499938964844,283.9273986816406,283.9273986816406,283.4744873046875,283.78729248046875,290.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.1934861683710105e-09,0.0010028104297816,-0.0152782145887613,0.0,0.0,0.0,-0.007883190177381,60.0,-4.542219161987305,-0.0,-6.85650718423858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.417293040314688e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.91686392808333e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,7.324561738641933e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.91686392808333e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.000470413302537,290.8013916015625,294.1499938964844,283.9389343261719,283.9389343261719,283.47869873046875,283.8040466308594,290.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003407407552,6.262570462212125e-09,0.0010034011211246,-0.0154591845348477,0.0,0.0,0.0,-0.0079174377024173,60.0,-4.535741806030273,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.428324847249314e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.928481449605896e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,7.333142275456339e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.928480722010136e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0004709643544629,290.797607421875,294.1499938964844,283.9617614746094,283.9617614746094,283.4872741699219,283.8369140625,290.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400007634965732e-09,0.0010045764502137,-0.0158192031085491,0.0,0.0,0.0,-0.0079855723306536,60.0,-4.522818565368652,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,9.428324847249314e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.928481449605896e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,7.333142275456339e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.928480722010136e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0004709643544629,290.797607421875,294.1499938964844,283.9617614746094,283.9617614746094,283.4872741699219,283.8369140625,290.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400007634965732e-09,0.0010045764502137,-0.0158192031085491,0.0,0.0,0.0,-0.0079855723306536,60.0,-4.522818565368652,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.439149289391936e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.939879964804275e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,7.341561286011711e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.939879964804275e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004715050745289,290.7938537597656,294.1499938964844,283.98419189453125,283.98419189453125,283.4960632324219,283.8681030273437,290.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057361796498,6.534860652607222e-09,0.0010057296603918,-0.0161724481731653,0.0,0.0,0.0,-0.0080524245277047,60.0,-4.510016918182373,-0.0,-6.896487292351594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,9.439149289391936e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,9.939879964804275e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,7.341561286011711e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.939879964804275e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004715050745289,290.7938537597656,294.1499938964844,283.98419189453125,283.98419189453125,283.4960632324219,283.8681030273437,290.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057361796498,6.534860652607222e-09,0.0010057296603918,-0.0161724481731653,0.0,0.0,0.0,-0.0080524245277047,60.0,-4.510016918182373,-0.0,-6.896487292351594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.449759090784936e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.951052197720855e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.349812949541956e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.951051470125094e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004720350261777,290.7900390625,294.1499938964844,284.0061950683594,284.0061950683594,283.505126953125,283.8978271484375,290.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667033147778056e-09,0.0010068598203361,-0.0165186654776334,0.0,0.0,0.0,-0.0081179486587643,60.0,-4.497361183166504,-0.0,-6.911997729730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.449759090784936e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.951052197720855e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.349812949541956e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.951051470125094e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004720350261777,290.7900390625,294.1499938964844,284.0061950683594,284.0061950683594,283.505126953125,283.8978271484375,290.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667033147778056e-09,0.0010068598203361,-0.0165186654776334,0.0,0.0,0.0,-0.0081179486587643,60.0,-4.497361183166504,-0.0,-6.911997729730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.46012369240634e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.96196613414213e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,7.35787398298271e-05,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.96196613414213e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0004725527542177,290.7862548828125,294.1499938964844,284.02764892578125,284.02764892578125,283.5144348144531,283.92626953125,290.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796155638255641e-09,0.0010079639032483,-0.0168568864464759,0.0,0.0,0.0,-0.0081819603219628,60.0,-4.484874725341797,-0.0,-6.927167106596245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.46012369240634e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.96196613414213e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,7.35787398298271e-05,297.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.96196613414213e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0004725527542177,290.7862548828125,294.1499938964844,284.02764892578125,284.02764892578125,283.5144348144531,283.92626953125,290.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796155638255641e-09,0.0010079639032483,-0.0168568864464759,0.0,0.0,0.0,-0.0081819603219628,60.0,-4.484874725341797,-0.0,-6.927167106596245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.465165203437208e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,9.9672754004132e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,7.361795724136755e-05,297.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.9672754004132e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0004728045896627,290.78436279296875,294.1499938964844,284.03814697265625,284.03814697265625,283.5191650390625,283.9398803710937,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858965839739994e-09,0.0010085009271278,-0.0170214083045721,0.0,0.0,0.0,-0.0082130972295999,60.0,-4.478732109069824,-0.0,-6.934552487791734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,9.47019289014861e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,9.972570114769042e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,7.365705823758617e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,9.972570114769042e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0004730557557195,290.7824401855469,294.1499938964844,284.04852294921875,284.04852294921875,283.5239562988281,283.95330810546875,290.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,0.0,0.0,-0.0082441493868827,60.0,-4.472620487213135,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.479963773628695e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.982859046431258e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,7.373305561486632e-05,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.982859046431258e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0004735438269563,290.77862548828125,294.1499938964844,284.0687255859375,284.0687255859375,283.5336303710937,283.9794921875,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.0433276988524085e-09,0.0010100775398314,-0.0175043102353811,0.0,0.0,0.0,-0.0083044944331049,60.0,-4.46054744720459,-0.0,-6.956251752399113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.479963773628695e-05,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.982859046431258e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,7.373305561486632e-05,296.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.982859046431258e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0004735438269563,290.77862548828125,294.1499938964844,284.0687255859375,284.0687255859375,283.5336303710937,283.9794921875,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.0433276988524085e-09,0.0010100775398314,-0.0175043102353811,0.0,0.0,0.0,-0.0083044944331049,60.0,-4.46054744720459,-0.0,-6.956251752399113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.489343938184902e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,9.992736886488274e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.380601164186373e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.992736886488274e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0004740123695228,290.7748107910156,294.1499938964844,284.0882263183594,284.0882263183594,283.54351806640625,284.0044250488281,290.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160190218513662e-09,0.0010110768489539,-0.0178104024380445,0.0,0.0,0.0,-0.0083624273538589,60.0,-4.448770523071289,-0.0,-6.97002420224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.489343938184902e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,9.992736886488274e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.380601164186373e-05,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.992736886488274e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0004740123695228,290.7748107910156,294.1499938964844,284.0882263183594,284.0882263183594,283.54351806640625,284.0044250488281,290.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160190218513662e-09,0.0010110768489539,-0.0178104024380445,0.0,0.0,0.0,-0.0083624273538589,60.0,-4.448770523071289,-0.0,-6.97002420224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.498326835455372e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001000219563138,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.387587538687512e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,0.0001000219563138,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0004744610632769,290.7709655761719,294.1499938964844,284.1069641113281,284.1069641113281,283.55352783203125,284.0282287597656,290.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012040884234,7.272093149879311e-09,0.0010120335500687,-0.018103502690792,0.0,0.0,0.0,-0.0084179025143384,60.0,-4.437307834625244,-0.0,-6.983224665191301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.498326835455372e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001000219563138,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.387587538687512e-05,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,0.0001000219563138,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0004744610632769,290.7709655761719,294.1499938964844,284.1069641113281,284.1069641113281,283.55352783203125,284.0282287597656,290.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012040884234,7.272093149879311e-09,0.0010120335500687,-0.018103502690792,0.0,0.0,0.0,-0.0084179025143384,60.0,-4.437307834625244,-0.0,-6.983224665191301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,9.505246998742224e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0001000948323053,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,7.392970292130485e-05,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001000948323053,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0004748067585751,290.76788330078125,294.1499938964844,284.1213073730469,284.1213073730469,283.5616455078125,284.0466613769531,290.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127783752977,7.358308629079602e-09,0.0010127709247171,-0.0183293148875236,0.0,0.0,0.0,-0.0084606437012553,60.0,-4.42833137512207,-0.0,-6.993403189881064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,9.506914648227394e-05,297.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.000100112396467,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,7.394266867777333e-05,296.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.000100112389191,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0004748900537379,290.7671203613281,294.1499938964844,284.12481689453125,284.12481689453125,283.5636901855469,284.0511169433594,290.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.3790835664055984e-09,0.0010129486909136,-0.0183837283402681,0.0,0.0,0.0,-0.0084709431976079,60.0,-4.426135063171387,-0.0,-6.99585740449038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.51095498749055e-05,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001001549389911,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,7.397409353870898e-05,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0001001549389911,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0004750918888021,290.76519775390625,294.1499938964844,284.1334228515625,284.1334228515625,283.56884765625,284.0618896484375,290.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133864125236,7.429418857896053e-09,0.001013378961943,-0.0185155626386404,0.0,0.0,0.0,-0.0084958961233496,60.0,-4.42076587677002,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.515005513094366e-05,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,0.0001001975979306,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,7.40055984351784e-05,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0001001975906547,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0004752942186314,290.7632751464844,294.1499938964844,284.1417541503906,284.1417541503906,283.5740051269531,284.0726013183594,290.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479880714811316e-09,0.0010138103971257,-0.0186477284878492,0.0,0.0,0.0,-0.0085209114477038,60.0,-4.415418148040772,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,9.522629989078268e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001002778881229,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001002778808469,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0004756750713568,290.7594299316406,294.1499938964844,284.1577453613281,284.1577453613281,283.5843811035156,284.09332275390625,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.404996871948242,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,9.522629989078268e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001002778881229,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,7.406490476569161e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001002778808469,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0004756750713568,290.7594299316406,294.1499938964844,284.1577453613281,284.1577453613281,283.5843811035156,284.09332275390625,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.404996871948242,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,9.529685485176742e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001003521829261,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,7.411978003801778e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001003521829261,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0004760275187436,290.75555419921875,294.1499938964844,284.17266845703125,284.17266845703125,283.5948791503906,284.11260986328125,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153821203857,7.662761980498091e-09,0.0010153744369745,-0.0191267114132642,0.0,0.0,0.0,-0.00861157476902,60.0,-4.395116806030273,-0.0,-7.029407100844764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,9.529685485176742e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001003521829261,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,7.411978003801778e-05,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001003521829261,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0004760275187436,290.75555419921875,294.1499938964844,284.17266845703125,284.17266845703125,283.5948791503906,284.11260986328125,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153821203857,7.662761980498091e-09,0.0010153744369745,-0.0191267114132642,0.0,0.0,0.0,-0.00861157476902,60.0,-4.395116806030273,-0.0,-7.029407100844764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,9.536172001389788e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0001004204896162,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,7.417022425215691e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001004204823402,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004763515316881,290.7516784667969,294.1499938964844,284.1864624023437,284.1864624023437,283.6054382324219,284.1305847167969,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743568453122407e-09,0.0010160653619095,-0.0193383451551198,0.0,0.0,0.0,-0.008651633746922,60.0,-4.385756015777588,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,9.536172001389788e-05,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0001004204896162,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,7.417022425215691e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001004204823402,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004763515316881,290.7516784667969,294.1499938964844,284.1864624023437,284.1864624023437,283.6054382324219,284.1305847167969,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160730453208,7.743568453122407e-09,0.0010160653619095,-0.0193383451551198,0.0,0.0,0.0,-0.008651633746922,60.0,-4.385756015777588,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.542241605231538e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001004844089038,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,7.421743794111535e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001004844089038,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0004766547353938,290.747802734375,294.1499938964844,284.1990966796875,284.1990966796875,283.6160583496094,284.1475524902344,290.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819187963775676e-09,0.0010167122818529,-0.019536392763257,0.0,0.0,0.0,-0.0086891232058405,60.0,-4.376817226409912,-0.0,-7.047941608107068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.542241605231538e-05,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001004844089038,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,7.421743794111535e-05,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.0001004844089038,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0004766547353938,290.747802734375,294.1499938964844,284.1990966796875,284.1990966796875,283.6160583496094,284.1475524902344,290.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819187963775676e-09,0.0010167122818529,-0.019536392763257,0.0,0.0,0.0,-0.0086891232058405,60.0,-4.376817226409912,-0.0,-7.047941608107068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,9.54486822593026e-05,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0001005120648187,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,7.423786883009598e-05,296.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001005120648187,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,0.0004767859354615,290.7458801269531,294.1499938964844,284.2049560546875,284.2049560546875,283.6213684082031,284.15545654296875,290.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851906680400589e-09,0.0010169920278713,-0.0196220837533473,0.0,0.0,0.0,-0.0087053431198,60.0,-4.372634410858154,-0.0,-7.051821171444318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.547473018756136e-05,297.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001005394951789,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,7.425812509609386e-05,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001005394951789,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,0.0004769160295836,290.7439270019531,294.1499938964844,284.21051025390625,284.21051025390625,283.6266784667969,284.1630249023437,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884353614429074e-09,0.0010172690963372,-0.0197070632129907,0.0,0.0,0.0,-0.0087214270606637,60.0,-4.368587017059326,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,9.552331903250888e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001005906597129,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.429591641994193e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001005906597129,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004771587555296,290.74005126953125,294.1499938964844,284.2205810546875,284.2205810546875,283.63726806640625,284.17742919921875,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.944881197374798e-09,0.0010177871445193,-0.0198655799031257,0.0,0.0,0.0,-0.0087514352053403,60.0,-4.3608078956604,-0.0,-7.062852347416992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,9.552331903250888e-05,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001005906597129,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.429591641994193e-05,296.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001005906597129,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004771587555296,290.74005126953125,294.1499938964844,284.2205810546875,284.2205810546875,283.63726806640625,284.17742919921875,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.944881197374798e-09,0.0010177871445193,-0.0198655799031257,0.0,0.0,0.0,-0.0087514352053403,60.0,-4.3608078956604,-0.0,-7.062852347416992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,9.556333679938688e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001006328020594,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,7.432704296661541e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001006327947834,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0004773586406372,290.73614501953125,294.1499938964844,284.22930908203125,284.22930908203125,283.6478576660156,284.19049072265625,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182210244238,7.994733763894146e-09,0.0010182131081819,-0.0199961401522159,0.0,0.0,0.0,-0.0087761469185352,60.0,-4.353730201721191,-0.0,-7.068770457863138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,9.556333679938688e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001006328020594,297.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,7.432704296661541e-05,296.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001006327947834,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0004773586406372,290.73614501953125,294.1499938964844,284.22930908203125,284.22930908203125,283.6478576660156,284.19049072265625,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182210244238,7.994733763894146e-09,0.0010182131081819,-0.0199961401522159,0.0,0.0,0.0,-0.0087761469185352,60.0,-4.353730201721191,-0.0,-7.068770457863138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.559892350807786e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.000100670280517,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,7.435472070937976e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.000100670280517,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004775364359375,290.7322692871094,294.1499938964844,284.236572265625,284.236572265625,283.65838623046875,284.2020263671875,290.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186005383729,8.039068966070317e-09,0.0010185925057157,-0.0201122500002384,0.0,0.0,0.0,-0.0087981279939413,60.0,-4.347381114959717,-0.0,-7.07403557953512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.559892350807786e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.000100670280517,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,7.435472070937976e-05,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.000100670280517,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004775364359375,290.7322692871094,294.1499938964844,284.236572265625,284.236572265625,283.65838623046875,284.2020263671875,290.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186005383729,8.039068966070317e-09,0.0010185925057157,-0.0201122500002384,0.0,0.0,0.0,-0.0087981279939413,60.0,-4.347381114959717,-0.0,-7.07403557953512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
