time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940780,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,9.562257764628156e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0001006951861199,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.437312160618603e-05,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001006951861199,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0004776545683853,290.7288513183594,294.1499938964844,284.2417297363281,284.2417297363281,283.66754150390625,284.2106628417969,290.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188523447141,8.06853162060861e-09,0.0010188443120568,-0.0201894100755453,0.0,0.0,0.0,-0.0088127329945564,60.0,-4.342579364776611,-0.0,-7.077535713051476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,9.562580817146228e-05,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001006985912681,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,7.437563181156293e-05,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0001006985839921,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0004776707210112,290.7283630371094,294.1499938964844,284.2423400878906,284.2423400878906,283.6687927246094,284.2118225097656,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188868036493,8.072554180671432e-09,0.0010188786545768,-0.0201999451965093,0.0,0.0,0.0,-0.0088147269561886,60.0,-4.341924667358398,-0.0,-7.078013908312641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,9.56383883021772e-05,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.0001007118407869,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,7.4385417974554e-05,296.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.000100711833511,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0004777335561811,290.7264404296875,294.1499938964844,284.2446594238281,284.2446594238281,283.6739501953125,284.2164306640625,290.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190205648541,8.08822786524388e-09,0.0010190125321969,-0.0202409904450178,0.0,0.0,0.0,-0.0088224960491061,60.0,-4.339353561401367,-0.0,-7.07987624082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,9.564741048961878e-05,297.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001007213359116,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,7.439243199769408e-05,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001007213359116,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0004777786380145,290.7244873046875,294.1499938964844,284.2465515136719,284.2465515136719,283.6790771484375,284.22027587890625,290.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191166074946,8.099461545896247e-09,0.0010191085748374,-0.020270412787795,0.0,0.0,0.0,-0.0088280653581023,60.0,-4.337180614471436,-0.0,-7.081211350623563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,9.566358494339512e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001007383689284,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,7.4405012128409e-05,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0001007383616524,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.000477859401144,290.7205810546875,294.1499938964844,284.2491149902344,284.2491149902344,283.6892395019531,284.22735595703125,290.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192894842475,8.119603656098207e-09,0.001019281335175,-0.0203231610357761,0.0,0.0,0.0,-0.0088380528613924,60.0,-4.333157539367676,-0.0,-7.083605169100339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,9.566358494339512e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001007383689284,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,7.4405012128409e-05,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0001007383616524,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.000477859401144,290.7205810546875,294.1499938964844,284.2491149902344,284.2491149902344,283.6892395019531,284.22735595703125,290.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192894842475,8.119603656098207e-09,0.001019281335175,-0.0203231610357761,0.0,0.0,0.0,-0.0088380528613924,60.0,-4.333157539367676,-0.0,-7.083605169100339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.567383676767348e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001007491591735,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,7.441298657795414e-05,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001007491591735,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0004779106238856,290.7166748046875,294.1499938964844,284.25,284.25,283.69927978515625,284.23309326171875,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193985654041,8.132367668167717e-09,0.0010193904163315,-0.0203565880656242,0.0,0.0,0.0,-0.0088443802669644,60.0,-4.329896926879883,-0.0,-7.085122177841185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.567383676767348e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001007491591735,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,7.441298657795414e-05,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001007491591735,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0004779106238856,290.7166748046875,294.1499938964844,284.25,284.25,283.69927978515625,284.23309326171875,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193985654041,8.132367668167717e-09,0.0010193904163315,-0.0203565880656242,0.0,0.0,0.0,-0.0088443802669644,60.0,-4.329896926879883,-0.0,-7.085122177841185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,9.567617962602526e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001007516329991,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,7.44148128433153e-05,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0001007516329991,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0004779223236255,290.7127990722656,294.1499938964844,284.25,284.24365234375,283.7091064453125,284.2373962402344,290.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019423129037,8.135282669741173e-09,0.0010194149799644,-0.0203642230480909,0.0,0.0,0.0,-0.008845823816955,60.0,-4.327301979064941,-0.0,-7.085468922696236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,9.567617962602526e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001007516329991,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,7.44148128433153e-05,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0001007516329991,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0004779223236255,290.7127990722656,294.1499938964844,284.25,284.24365234375,283.7091064453125,284.2373962402344,290.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019423129037,8.135282669741173e-09,0.0010194149799644,-0.0203642230480909,0.0,0.0,0.0,-0.008845823816955,60.0,-4.327301979064941,-0.0,-7.085468922696236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.567513188812882e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0001007505270536,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,7.44139906601049e-05,296.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001007505270536,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.000477917084936,290.7088928222656,294.1499938964844,284.25,284.2362060546875,283.7187805175781,284.240478515625,290.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133969053858436e-09,0.0010194040369242,-0.0203607827425003,0.0,0.0,0.0,-0.008845173753798,60.0,-4.324892044067383,-0.0,-7.085312603294369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.567513188812882e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0001007505270536,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,7.44139906601049e-05,296.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001007505270536,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.000477917084936,290.7088928222656,294.1499938964844,284.25,284.2362060546875,283.7187805175781,284.240478515625,290.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133969053858436e-09,0.0010194040369242,-0.0203607827425003,0.0,0.0,0.0,-0.008845173753798,60.0,-4.324892044067383,-0.0,-7.085312603294369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.567182132741436e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001007470418699,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,7.44114222470671e-05,296.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0001007470418699,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,0.0004779005539603,290.7069396972656,294.1499938964844,284.25,284.2320556640625,283.7235107421875,284.2416381835937,290.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193767957389,8.129843465098931e-09,0.0010193686466664,-0.0203499775379896,0.0,0.0,0.0,-0.0088431285694241,60.0,-4.323647499084473,-0.0,-7.084822328806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.566871449351312e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.0001007437749649,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.440900662913918e-05,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0001007437676889,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0004778850416187,290.7049865722656,294.1499938964844,284.25,284.2276916503906,283.72821044921875,284.24273681640625,290.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193435009568,8.125969230832197e-09,0.0010193353518843,-0.0203398317098617,0.0,0.0,0.0,-0.0088412072509527,60.0,-4.322404861450195,-0.0,-7.084361897113922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,9.565907384967431e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0001007336177281,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,7.440150511683896e-05,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001007336104521,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.0004778368747793,290.7011108398437,294.1499938964844,284.25,284.2182312011719,283.737548828125,284.2445983886719,290.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113944183207877e-09,0.0010192327899858,-0.0203083399683237,0.0,0.0,0.0,-0.0088352467864751,60.0,-4.319823265075684,-0.0,-7.082932285129574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,9.565907384967431e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0001007336177281,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,7.440150511683896e-05,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001007336104521,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.0004778368747793,290.7011108398437,294.1499938964844,284.25,284.2182312011719,283.737548828125,284.2445983886719,290.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113944183207877e-09,0.0010192327899858,-0.0203083399683237,0.0,0.0,0.0,-0.0088352467864751,60.0,-4.319823265075684,-0.0,-7.082932285129574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.564428182784468e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001007180399028,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.438999455189332e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001007180399028,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0004777629801537,290.6972045898437,294.1499938964844,284.25,284.2078857421875,283.7466735839844,284.24591064453125,290.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190831962972,8.095509151928582e-09,0.00101907516364,-0.0202600583434104,0.0,0.0,0.0,-0.0088261077180504,60.0,-4.317040920257568,-0.0,-7.080741681875224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,9.564428182784468e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001007180399028,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.438999455189332e-05,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001007180399028,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0004777629801537,290.6972045898437,294.1499938964844,284.25,284.2078857421875,283.7466735839844,284.24591064453125,290.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190831962972,8.095509151928582e-09,0.00101907516364,-0.0202600583434104,0.0,0.0,0.0,-0.0088261077180504,60.0,-4.317040920257568,-0.0,-7.080741681875224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.562635386828332e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001006991587928,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,7.437605381710455e-05,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001006991587928,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0004776734276674,290.6933288574219,294.1499938964844,284.25,284.1967163085937,283.7556457519531,284.24688720703125,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188920423388,8.073165247424186e-09,0.0010188838932663,-0.0202015452086925,0.0,0.0,0.0,-0.008815030567348,60.0,-4.314101696014404,-0.0,-7.078086383671689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.562635386828332e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001006991587928,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,7.437605381710455e-05,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001006991587928,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0004776734276674,290.6933288574219,294.1499938964844,284.25,284.1967163085937,283.7556457519531,284.24688720703125,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188920423388,8.073165247424186e-09,0.0010188838932663,-0.0202015452086925,0.0,0.0,0.0,-0.008815030567348,60.0,-4.314101696014404,-0.0,-7.078086383671689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,9.560665785102174e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001006784223136,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,7.436073792632669e-05,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0001006784223136,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0004775750567205,290.6895751953125,294.1499938964844,284.25,284.1853332519531,283.7640991210937,284.2475891113281,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186822619289,8.048623101331032e-09,0.0010186742292717,-0.020137270912528,0.0,0.0,0.0,-0.0088028647005558,60.0,-4.311156272888184,-0.0,-7.07517031628413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,9.560583566781132e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001006775564746,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,7.436009764205664e-05,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.0001006775491987,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0004775709530804,290.6894226074219,294.1499938964844,284.25,284.1848449707031,283.76446533203125,284.24761962890625,290.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186735307797,8.047595478899439e-09,0.0010186654981225,-0.0201345793902874,0.0,0.0,0.0,-0.0088023552671074,60.0,-4.311033248901367,-0.0,-7.075048813476317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,9.559337195241824e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001006644233711,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,7.435039879055694e-05,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.0001006644233711,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0004775086708832,290.6875,294.1499938964844,284.25,284.1786804199219,283.7687683105469,284.2478942871094,290.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185405844822,8.032059461982044e-09,0.001018532551825,-0.0200938936322927,0.0,0.0,0.0,-0.0087946532294154,60.0,-4.309403419494629,-0.0,-7.07320282344881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,9.55810901359655e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001006514939945,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,7.434084545820951e-05,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001006514939945,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0004774473200086,290.685546875,294.1499938964844,284.25,284.17236328125,283.7730712890625,284.2481689453125,290.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184095008298,8.016754371453771e-09,0.0010184014681726,-0.0200538113713264,0.0,0.0,0.0,-0.0087870648130774,60.0,-4.307772159576416,-0.0,-7.071385255130735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,9.555408178130163e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001006230595521,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.431984704453498e-05,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001006230595521,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0004773124528583,290.6816711425781,294.1499938964844,284.25,284.1593017578125,283.7815246582031,284.24859619140625,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181218385696,7.983106620201852e-09,0.0010181139223277,-0.0199656896293163,0.0,0.0,0.0,-0.008770384825766,60.0,-4.304409503936768,-0.0,-7.067389873327556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,9.555408178130163e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001006230595521,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.431984704453498e-05,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001006230595521,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0004773124528583,290.6816711425781,294.1499938964844,284.25,284.1593017578125,283.7815246582031,284.24859619140625,290.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181218385696,7.983106620201852e-09,0.0010181139223277,-0.0199656896293163,0.0,0.0,0.0,-0.008770384825766,60.0,-4.304409503936768,-0.0,-7.067389873327556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,9.55244613578543e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0001005918602459,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,7.429680408677086e-05,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001005918602459,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0004771644598804,290.6777648925781,294.1499938964844,284.25,284.1457824707031,283.78985595703125,284.2489318847656,290.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178061202168,7.946192148722275e-09,0.0010177982039749,-0.0198690127581357,0.0,0.0,0.0,-0.0087520843371748,60.0,-4.30091667175293,-0.0,-7.063007956276125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,9.55244613578543e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0001005918602459,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,7.429680408677086e-05,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001005918602459,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0004771644598804,290.6777648925781,294.1499938964844,284.25,284.1457824707031,283.78985595703125,284.2489318847656,290.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178061202168,7.946192148722275e-09,0.0010177982039749,-0.0198690127581357,0.0,0.0,0.0,-0.0087520843371748,60.0,-4.30091667175293,-0.0,-7.063007956276125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.54925490077585e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001005582598736,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,7.427198579534888e-05,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.0001005582525976,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.000477005058201,290.67388916015625,294.1499938964844,284.25,284.1318359375,283.79803466796875,284.2491760253906,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174660710617,7.906423959980202e-09,0.0010174581548199,-0.0197648610919713,0.0,0.0,0.0,-0.0087323691695928,60.0,-4.297310829162598,-0.0,-7.058288531425205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.54925490077585e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0001005582598736,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,7.427198579534888e-05,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.0001005582525976,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.000477005058201,290.67388916015625,294.1499938964844,284.25,284.1318359375,283.79803466796875,284.2491760253906,290.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174660710617,7.906423959980202e-09,0.0010174581548199,-0.0197648610919713,0.0,0.0,0.0,-0.0087323691695928,60.0,-4.297310829162598,-0.0,-7.058288531425205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,9.54584393184632e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001005223384709,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,7.424545037792996e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0001005223311949,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004768346552737,290.6700134277344,294.1499938964844,284.25,284.1176147460937,283.8060607910156,284.2493591308594,290.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.863917517170194e-09,0.0010170947061851,-0.0196535401046276,0.0,0.0,0.0,-0.0087112970650196,60.0,-4.293597221374512,-0.0,-7.053245809629517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,9.54584393184632e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001005223384709,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,7.424545037792996e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0001005223311949,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004768346552737,290.6700134277344,294.1499938964844,284.25,284.1176147460937,283.8060607910156,284.2493591308594,290.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.863917517170194e-09,0.0010170947061851,-0.0196535401046276,0.0,0.0,0.0,-0.0087112970650196,60.0,-4.293597221374512,-0.0,-7.053245809629517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.544049680698664e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001005034428089,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,7.423149509122595e-05,296.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.000100503435533,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0004767450154758,290.6680908203125,294.1499938964844,284.25,284.11041259765625,283.8099975585937,284.2494506835937,290.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.841558513632663e-09,0.0010169034358114,-0.019594982266426,0.0,0.0,0.0,-0.0087002124637365,60.0,-4.291696071624756,-0.0,-7.050594064139659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,9.542248881189153e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001004844816634,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,7.421749614877626e-05,296.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001004844816634,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004766550846397,290.6661376953125,294.1499938964844,284.25,284.1031799316406,283.8139038085937,284.24951171875,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819124014929457e-09,0.001016711583361,-0.0195362269878387,0.0,0.0,0.0,-0.0086890906095504,60.0,-4.289785385131836,-0.0,-7.047933792136973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,9.5384668384213e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001004446530714,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,7.418807945214212e-05,296.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0001004446530714,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0004764661716762,290.66229248046875,294.1499938964844,284.25,284.08856201171875,283.8216247558594,284.2496032714844,290.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771996379801749e-09,0.0010163086699321,-0.0194127988070249,0.0,0.0,0.0,-0.0086657283827662,60.0,-4.28589391708374,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,9.5384668384213e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001004446530714,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,7.418807945214212e-05,296.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0001004446530714,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0004764661716762,290.66229248046875,294.1499938964844,284.25,284.08856201171875,283.8216247558594,284.2496032714844,290.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163164697587,7.771996379801749e-09,0.0010163086699321,-0.0194127988070249,0.0,0.0,0.0,-0.0086657283827662,60.0,-4.28589391708374,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.53454218688421e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001004033256322,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,7.415755680995062e-05,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001004033256322,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0004762701282743,290.6584167480469,294.1499938964844,284.25,284.07391357421875,283.8292236328125,284.24969482421875,290.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847270518541,0.0,0.0,0.0,-0.008641486056149,60.0,-4.281932353973389,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.53454218688421e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001004033256322,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,7.415755680995062e-05,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001004033256322,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0004762701282743,290.6584167480469,294.1499938964844,284.25,284.07391357421875,283.8292236328125,284.24969482421875,290.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847270518541,0.0,0.0,0.0,-0.008641486056149,60.0,-4.281932353973389,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,9.530467650620268e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001003604193101,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,7.412586273858324e-05,296.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001003604193101,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0004760666051879,290.654541015625,294.1499938964844,284.25,284.05926513671875,283.836669921875,284.249755859375,290.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154640767723,7.67232588572142e-09,0.0010154565097764,-0.0191517602652311,0.0,0.0,0.0,-0.0086163179948925,60.0,-4.277897357940674,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,9.530467650620268e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001003604193101,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,7.412586273858324e-05,296.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001003604193101,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0004760666051879,290.654541015625,294.1499938964844,284.25,284.05926513671875,283.836669921875,284.249755859375,290.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154640767723,7.67232588572142e-09,0.0010154565097764,-0.0191517602652311,0.0,0.0,0.0,-0.0086163179948925,60.0,-4.277897357940674,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.52627742663026e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001003162906272,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,7.40932664484717e-05,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001003162906272,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0004758572904393,290.65069580078125,294.1499938964844,284.25,284.0447082519531,283.8439636230469,284.24981689453125,290.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010898824883e-09,0.0010150099406018,-0.0190150011330842,0.0,0.0,0.0,-0.0085904309526085,60.0,-4.273806095123291,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
