time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943240,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.52627742663026e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001003162906272,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,7.40932664484717e-05,296.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001003162906272,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0004758572904393,290.65069580078125,294.1499938964844,284.25,284.0447082519531,283.8439636230469,284.24981689453125,290.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010898824883e-09,0.0010150099406018,-0.0190150011330842,0.0,0.0,0.0,-0.0085904309526085,60.0,-4.273806095123291,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,9.524171764496714e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001002941207843,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,7.407689554383978e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001002941135084,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0004757520800922,290.6487731933594,294.1499938964844,284.25,284.0375061035156,283.8476257324219,284.2498474121094,290.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,0.0,0.0,-0.0085774241015315,60.0,-4.271756649017334,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,9.521980973659085e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0001002710487227,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,7.405985525110736e-05,296.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0001002710487227,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0004756426787935,290.6468505859375,294.1499938964844,284.25,284.0303649902344,283.8511657714844,284.2498474121094,290.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566577586715084e-09,0.0010145523119717,-0.0188747961074113,0.0,0.0,0.0,-0.0085638938471674,60.0,-4.269667625427246,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,9.517575381323697e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.000100224657217,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,7.402558549074456e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.000100224657217,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0004754225956276,290.6430053710937,294.1499938964844,284.25,284.0162658691406,283.8581848144531,284.2498779296875,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511680166771839e-09,0.0010140828089788,-0.018731016665697,0.0,0.0,0.0,-0.008536678738892,60.0,-4.26547384262085,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,9.517575381323697e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.000100224657217,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,7.402558549074456e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.000100224657217,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0004754225956276,290.6430053710937,294.1499938964844,284.25,284.0162658691406,283.8581848144531,284.2498779296875,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511680166771839e-09,0.0010140828089788,-0.018731016665697,0.0,0.0,0.0,-0.008536678738892,60.0,-4.26547384262085,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.513099939795212e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001001775308395,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,7.399078458547592e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0001001775308395,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,0.0004751990491058,290.63916015625,294.1499938964844,284.25,284.0025329589844,283.8651123046875,284.2499084472656,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455918549226226e-09,0.0010136059718206,-0.0185849703848361,0.0,0.0,0.0,-0.0085090352222323,60.0,-4.261246681213379,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.513099939795212e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001001775308395,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,7.399078458547592e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0001001775308395,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,0.0004751990491058,290.63916015625,294.1499938964844,284.25,284.0025329589844,283.8651123046875,284.2499084472656,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455918549226226e-09,0.0010136059718206,-0.0185849703848361,0.0,0.0,0.0,-0.0085090352222323,60.0,-4.261246681213379,-0.0,-7.004936009025188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.508556104265152e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001001296841423,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,7.395543798338622e-05,296.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001001296768663,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0004749720683321,290.63531494140625,294.1499938964844,284.25,283.9892578125,283.87188720703125,284.2499389648437,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399300283594812e-09,0.0010131218004971,-0.0184366777539253,0.0,0.0,0.0,-0.0084809670224785,60.0,-4.256988525390625,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.508556104265152e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001001296841423,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,7.395543798338622e-05,296.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001001296768663,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0004749720683321,290.63531494140625,294.1499938964844,284.25,283.9892578125,283.87188720703125,284.2499389648437,290.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399300283594812e-09,0.0010131218004971,-0.0184366777539253,0.0,0.0,0.0,-0.0084809670224785,60.0,-4.256988525390625,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.503961337031797e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001000812917482,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,7.391969847958535e-05,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001000812917482,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0004747425555251,290.6315002441406,294.1499938964844,284.25,283.9764709472656,283.8785400390625,284.2499389648437,290.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342045194036473e-09,0.0010126322740688,-0.0182867180556058,0.0,0.0,0.0,-0.008452583104372,60.0,-4.252707004547119,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.503961337031797e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001000812917482,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,7.391969847958535e-05,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001000812917482,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0004747425555251,290.6315002441406,294.1499938964844,284.25,283.9764709472656,283.8785400390625,284.2499389648437,290.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342045194036473e-09,0.0010126322740688,-0.0182867180556058,0.0,0.0,0.0,-0.008452583104372,60.0,-4.252707004547119,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,9.501646854914723e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.0001000569245661,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,7.390169776044786e-05,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001000569172902,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0004746269260067,290.62957763671875,294.1499938964844,284.25,283.9703063964844,283.8818054199219,284.2499389648437,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313207373016439e-09,0.0010123855900019,-0.0182111859321594,0.0,0.0,0.0,-0.0084382863715291,60.0,-4.250557899475098,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.499328007223085e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0001000324991764,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,7.38836606615223e-05,296.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0001000324991764,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,0.0004745110927615,290.627685546875,294.1499938964844,284.25,283.9642944335937,283.8850402832031,284.2499694824219,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284309599953076e-09,0.001012138556689,-0.0181354992091655,0.0,0.0,0.0,-0.0084239607676863,60.0,-4.248406887054443,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.494681580690668e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.998356836149468e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,7.384752098005265e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,9.998356836149468e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004742789897136,290.62384033203125,294.1499938964844,284.25,283.95281982421875,283.89141845703125,284.2499694824219,290.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226414577843343e-09,0.0010116435587406,-0.0179838594049215,0.0,0.0,0.0,-0.0083952601999044,60.0,-4.244101524353027,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.494681580690668e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.998356836149468e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,7.384752098005265e-05,296.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,9.998356836149468e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004742789897136,290.62384033203125,294.1499938964844,284.25,283.95281982421875,283.89141845703125,284.2499694824219,290.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226414577843343e-09,0.0010116435587406,-0.0179838594049215,0.0,0.0,0.0,-0.0083952601999044,60.0,-4.244101524353027,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.490035881754012e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.993465209845454e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,7.381138857454062e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,9.993464482249692e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0004740469157695,290.6200256347656,294.1499938964844,284.25,283.94207763671875,283.897705078125,284.2499694824219,290.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528881607017e-09,0.0010111485607922,-0.0178322438150644,0.0,0.0,0.0,-0.0083665642887353,60.0,-4.2397966384887695,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.490035881754012e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.993465209845454e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,7.381138857454062e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,9.993464482249692e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0004740469157695,290.6200256347656,294.1499938964844,284.25,283.94207763671875,283.897705078125,284.2499694824219,290.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528881607017e-09,0.0010111485607922,-0.0178322438150644,0.0,0.0,0.0,-0.0083665642887353,60.0,-4.2397966384887695,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.485412010690196e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.988596139010042e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,7.377543079201132e-05,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,9.988596139010042e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.0004738159768749,290.6162414550781,294.1499938964844,284.25,283.9322204589844,283.9039001464844,284.2499694824219,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.1109225174836865e-09,0.0010106560075655,-0.0176813583821058,0.0,0.0,0.0,-0.0083380062133073,60.0,-4.235501289367676,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.485412010690196e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.988596139010042e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,7.377543079201132e-05,296.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,9.988596139010042e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.0004738159768749,290.6162414550781,294.1499938964844,284.25,283.9322204589844,283.9039001464844,284.2499694824219,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.1109225174836865e-09,0.0010106560075655,-0.0176813583821058,0.0,0.0,0.0,-0.0083380062133073,60.0,-4.235501289367676,-0.0,-6.964216225924248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,9.480835433350876e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,9.983776544686408e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.373982953140512e-05,296.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,9.983776544686408e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0004735873371828,290.6124267578125,294.1499938964844,284.25,283.9233093261719,283.90997314453125,284.2499694824219,290.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053890360708692e-09,0.0010101683437824,-0.0175319761037826,0.0,0.0,0.0,-0.0083097331225872,60.0,-4.231224060058594,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,9.480835433350876e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,9.983776544686408e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.373982953140512e-05,296.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,9.983776544686408e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0004735873371828,290.6124267578125,294.1499938964844,284.25,283.9233093261719,283.90997314453125,284.2499694824219,290.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.053890360708692e-09,0.0010101683437824,-0.0175319761037826,0.0,0.0,0.0,-0.0083097331225872,60.0,-4.231224060058594,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,9.478571882937104e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,9.981392940972e-05,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,7.372222898993641e-05,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,9.981392940972e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0004734742979053,290.61053466796875,294.1499938964844,284.25,283.9192199707031,283.9129638671875,284.2499694824219,290.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,0.0,0.0,-0.0082957539707422,60.0,-4.22909688949585,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,9.47634325711988e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,9.979045717045663e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,7.370489038294181e-05,296.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.979045717045663e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.00047336294665,290.6086120605469,294.1499938964844,284.25,283.9154052734375,283.9159545898437,284.25,290.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.9979178007884e-09,0.0010096897603943,-0.0173853673040866,0.0,0.0,0.0,-0.0082819852977991,60.0,-4.226983070373535,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,9.471938392380252e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,9.974407294066624e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,7.367063517449424e-05,296.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,9.974407294066624e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0004731429216917,290.6048278808594,294.1499938964844,284.25,283.9085998535156,283.9218139648437,284.25,290.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.943035479878291e-09,0.0010092203738167,-0.0172416139394044,0.0,0.0,0.0,-0.0082547767087817,60.0,-4.222776889801025,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,9.471938392380252e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,9.974407294066624e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,7.367063517449424e-05,296.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,9.974407294066624e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0004731429216917,290.6048278808594,294.1499938964844,284.25,283.9085998535156,283.9218139648437,284.25,290.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.943035479878291e-09,0.0010092203738167,-0.0172416139394044,0.0,0.0,0.0,-0.0082547767087817,60.0,-4.222776889801025,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.050000000745058,9.467783092986792e-05,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.050000000745058,9.970031533157452e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.050000000745058,7.363831537077203e-05,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.050000000745058,9.970031533157452e-05,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.050000000745058,0.0004729353531729,290.6010437011719,291.1499938964844,284.25,283.9029846191406,283.9275817871094,284.25,290.1521301269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087846312671,6.891260451169501e-09,0.0010087776463478,-0.0171059984713792,0.0,0.0,0.0,-0.0082291103899478,60.0,-4.218667984008789,-0.0,-6.938351049257109e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.050000000745058,9.467783092986792e-05,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.050000000745058,9.970031533157452e-05,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.050000000745058,7.363831537077203e-05,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.050000000745058,9.970031533157452e-05,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.050000000745058,0.0004729353531729,290.6010437011719,291.1499938964844,284.25,283.9029846191406,283.9275817871094,284.25,290.1521301269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087846312671,6.891260451169501e-09,0.0010087776463478,-0.0171059984713792,0.0,0.0,0.0,-0.0082291103899478,60.0,-4.218667984008789,-0.0,-6.938351049257109e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.6335643529891968,0.050000000745058,0.0408332757651805,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.6335643529891968,0.050000000745058,0.0429994091391563,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.6335643529891968,0.050000000745058,0.0317592173814773,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.6335643529891968,0.050000000745058,0.0429994091391563,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.6335643529891968,0.050000000745058,0.2039706707000732,290.2593688964844,291.1499938964844,284.25,283.9006042480469,292.6041259765625,294.6184387207031,290.16632080078125,1.0,0.1096700951457023,0.0105079114437103,0.0105079114437103,1.0,1.0,-0.4298702478408813,7.38839560199267e-07,0.4298695027828216,-0.1145935729146003,0.0,0.0,0.0,10.338706970214844,60.0,320.36383056640625,-0.0,12.274889945983888,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.6325476169586182,0.050000000745058,0.0452235415577888,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.6325476169586182,0.050000000745058,0.0476225689053535,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.6325476169586182,0.050000000745058,0.0351738668978214,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.6325476169586182,0.050000000745058,0.0476225689053535,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.6325476169586182,0.050000000745058,0.2259009629487991,290.4269104003906,291.1499938964844,284.25,283.89849853515625,293.71990966796875,297.1506042480469,290.7319030761719,1.0,0.1210868656635284,0.0210158228874206,0.0210158228874206,1.0,1.0,-0.4818743765354156,2.835264240275137e-06,0.4818715453147888,-0.1309779733419418,0.0,0.0,0.0,12.504559516906738,60.0,786.534423828125,-0.0,16.675039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0456756129860878,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0480986200273036,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0355254746973514,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0480986200273036,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.2281591445207595,291.4194030761719,291.1499938964844,284.25,283.8949279785156,293.7286071777344,297.2419128417969,291.5673828125,1.0,0.140597715973854,0.0420316457748413,0.0420316457748413,1.0,1.0,-0.486683189868927,2.556227809691336e-05,0.4866576492786407,-0.1316787600517273,0.0,0.0,0.0,20.01371192932129,60.0,829.5062866210938,-0.0,23.18684768676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0456756129860878,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0480986200273036,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0355254746973514,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.0480986200273036,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.5718470215797424,0.050000000745058,0.2281591445207595,291.4194030761719,291.1499938964844,284.25,283.8949279785156,293.7286071777344,297.2419128417969,291.5673828125,1.0,0.140597715973854,0.0420316457748413,0.0420316457748413,1.0,1.0,-0.486683189868927,2.556227809691336e-05,0.4866576492786407,-0.1316787600517273,0.0,0.0,0.0,20.01371192932129,60.0,829.5062866210938,-0.0,23.18684768676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.5499500632286072,0.050000000745058,0.0458128973841667,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.5499500632286072,0.050000000745058,0.0482431873679161,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.5499500632286072,0.050000000745058,0.0356322526931762,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.5499500632286072,0.050000000745058,0.0482431873679161,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65533447265625,0.5499500632286072,0.050000000745058,0.2288449108600616,291.6795959472656,291.1499938964844,284.25,283.8934631347656,293.7270812988281,297.2296142578125,291.78912353515625,1.0,0.1490052640438079,0.0525395572185516,0.0525395572185516,1.0,1.0,-0.488146036863327,6.821929855505005e-05,0.4880778193473816,-0.1317504644393921,0.0,0.0,0.0,23.680530548095703,60.0,759.252197265625,-0.0,26.3405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8655700683594,0.5330267548561096,0.050000000745058,0.0459442287683486,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8655700683594,0.5330267548561096,0.050000000745058,0.0483814850449562,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8655700683594,0.5330267548561096,0.050000000745058,0.03573440015316,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8655700683594,0.5330267548561096,0.050000000745058,0.0483814850449562,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8655700683594,0.5330267548561096,0.050000000745058,0.2295009344816208,291.88531494140625,291.1499938964844,284.25,283.8922119140625,293.7252197265625,297.2201232910156,291.9806823730469,1.0,0.1565722078084945,0.2420316487550735,0.2420316487550735,0.9947430491447448,1.0,-0.4895455241203308,0.0309036280959844,0.4586418867111206,-0.1011493206024169,0.0,0.0,0.0,27.1989688873291,60.0,689.1367797851562,-0.0,29.37356758117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.0461841411888599,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.0486341267824173,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.03592099994421,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.0486341267824173,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.2306993454694748,292.2303161621094,291.1499938964844,284.25,283.89031982421875,292.7605285644531,297.2079772949219,292.2908630371094,1.0,0.1693944036960601,0.6210158467292786,0.6210158467292786,0.9842290878295898,1.0,-0.4921023249626159,0.1820014268159866,0.3101008832454681,0.0491748116910457,0.0,0.0,0.0,33.639381408691406,60.0,460.04241943359375,-0.0,34.939598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.0461841411888599,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.0486341267824173,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.03592099994421,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.0486341267824173,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2151794433594,0.5099573731422424,0.050000000745058,0.2306993454694748,292.2303161621094,291.1499938964844,284.25,283.89031982421875,292.7605285644531,297.2079772949219,292.2908630371094,1.0,0.1693944036960601,0.6210158467292786,0.6210158467292786,0.9842290878295898,1.0,-0.4921023249626159,0.1820014268159866,0.3101008832454681,0.0491748116910457,0.0,0.0,0.0,33.639381408691406,60.0,460.04241943359375,-0.0,34.939598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0463878624141216,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0488486550748348,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0360794477164745,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0488486550748348,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.231716975569725,292.10528564453125,291.1499938964844,284.25,283.8891296386719,291.6862487792969,297.2007141113281,292.023193359375,1.0,0.1795491129159927,1.0,1.0,0.9737151265144348,1.0,-0.4942730665206909,0.2114165872335434,0.2828564643859863,0.0785331204533577,0.0,0.0,0.0,39.097015380859375,60.0,-20.736177444458008,-0.0,39.73305130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0463878624141216,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0488486550748348,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0360794477164745,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.0488486550748348,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210021972656,0.4957765340805053,0.050000000745058,0.231716975569725,292.10528564453125,291.1499938964844,284.25,283.8891296386719,291.6862487792969,297.2007141113281,292.023193359375,1.0,0.1795491129159927,1.0,1.0,0.9737151265144348,1.0,-0.4942730665206909,0.2114165872335434,0.2828564643859863,0.0785331204533577,0.0,0.0,0.0,39.097015380859375,60.0,-20.736177444458008,-0.0,39.73305130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0465562976896762,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0490260235965251,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0362104550004005,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0490260235965251,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.2325583547353744,291.9047546386719,291.1499938964844,284.25,283.8886108398437,291.6452331542969,297.1931457519531,291.886474609375,1.0,0.1875083297491073,1.0,1.0,0.931068480014801,1.0,-0.4960679113864898,0.2129452973604202,0.2831226289272308,0.0802747011184692,0.0,0.0,0.0,43.60801696777344,48.0,-82.871826171875,-0.0,43.73346710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0465562976896762,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0490260235965251,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0362104550004005,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.0490260235965251,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101257324219,0.4860821664333343,0.050000000745058,0.2325583547353744,291.9047546386719,291.1499938964844,284.25,283.8886108398437,291.6452331542969,297.1931457519531,291.886474609375,1.0,0.1875083297491073,1.0,1.0,0.931068480014801,1.0,-0.4960679113864898,0.2129452973604202,0.2831226289272308,0.0802747011184692,0.0,0.0,0.0,43.60801696777344,48.0,-82.871826171875,-0.0,43.73346710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
