time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945580,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.0465980805456638,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.0490700230002403,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.036242950707674,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.0490700230002403,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.2327670603990554,291.85321044921875,291.1499938964844,284.25,283.8887023925781,291.617431640625,297.1864013671875,291.8432006835937,1.0,0.1889509707689285,1.0,1.0,0.8884218335151672,1.0,-0.4965134859085083,0.214094877243042,0.2824186086654663,0.0820409208536148,0.0,0.0,0.0,44.73289108276367,36.0,-82.40065002441406,-0.0,44.73526382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.0465980805456638,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.0490700230002403,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.036242950707674,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.0490700230002403,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.855224609375,0.4838115870952606,0.050000000745058,0.2327670603990554,291.85321044921875,291.1499938964844,284.25,283.8887023925781,291.617431640625,297.1864013671875,291.8432006835937,1.0,0.1889509707689285,1.0,1.0,0.8884218335151672,1.0,-0.4965134859085083,0.214094877243042,0.2824186086654663,0.0820409208536148,0.0,0.0,0.0,44.73289108276367,36.0,-82.40065002441406,-0.0,44.73526382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83477783203125,0.4850502610206604,0.050000000745058,0.0465752221643924,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83477783203125,0.4850502610206604,0.050000000745058,0.0490459501743316,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.83477783203125,0.4850502610206604,0.050000000745058,0.0362251698970794,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.83477783203125,0.4850502610206604,0.050000000745058,0.0490459501743316,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.83477783203125,0.4850502610206604,0.050000000745058,0.232652872800827,291.8327941894531,291.1499938964844,284.25,283.8889465332031,291.599853515625,297.1835632324219,291.8223876953125,1.0,0.1877456754446029,1.0,1.0,0.8670984506607056,1.0,-0.4962700307369232,0.2146297842264175,0.2816402316093445,0.0830223783850669,0.0,0.0,0.0,44.12556457519531,36.0,-81.11450958251953,-0.0,44.19398880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135681152344,0.4875635802745819,0.050000000745058,0.0465293563902378,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135681152344,0.4875635802745819,0.050000000745058,0.0489976555109024,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135681152344,0.4875635802745819,0.050000000745058,0.0361895002424716,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135681152344,0.4875635802745819,0.050000000745058,0.0489976555109024,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8135681152344,0.4875635802745819,0.050000000745058,0.2324237823486328,291.8114929199219,291.1499938964844,284.25,283.88934326171875,291.5845642089844,297.1809997558594,291.8006591796875,1.0,0.1854689270257949,1.0,1.0,0.8527007102966309,1.0,-0.4957814812660217,0.214904174208641,0.2808773219585418,0.0838194116950035,0.0,0.0,0.0,42.90328598022461,25.0,-79.572509765625,-0.0,43.106239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.046388354152441,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.048849169164896,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.0360798314213752,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.048849169164896,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.231719434261322,291.7679138183594,291.1499938964844,284.25,283.8904113769531,291.55291748046875,297.1766662597656,291.7571105957031,1.0,0.1785113662481308,1.0,1.0,0.8239052295684814,1.0,-0.4942793548107147,0.2154070287942886,0.2788723409175873,0.085535280406475,0.0,0.0,0.0,39.14128494262695,25.0,-75.25206756591797,-0.0,39.77143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.046388354152441,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.048849169164896,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.0360798314213752,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.048849169164896,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7700500488281,0.4957453906536102,0.050000000745058,0.231719434261322,291.7679138183594,291.1499938964844,284.25,283.8904113769531,291.55291748046875,297.1766662597656,291.7571105957031,1.0,0.1785113662481308,1.0,1.0,0.8239052295684814,1.0,-0.4942793548107147,0.2154070287942886,0.2788723409175873,0.085535280406475,0.0,0.0,0.0,39.14128494262695,25.0,-75.25206756591797,-0.0,39.77143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0462755523622036,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0487303882837295,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0359920971095562,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0487303882837295,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.231155976653099,291.7238464355469,291.1499938964844,284.25,283.89190673828125,291.5121765136719,297.1731872558594,291.7125549316406,1.0,0.1731247007846832,1.0,1.0,0.795109748840332,1.0,-0.4930769503116607,0.2164098769426345,0.276667058467865,0.0877032279968261,0.0,0.0,0.0,36.13387298583984,25.0,-72.55423736572266,-0.0,37.11961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0462755523622036,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0487303882837295,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0359920971095562,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.0487303882837295,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7260437011719,0.5031362175941467,0.050000000745058,0.231155976653099,291.7238464355469,291.1499938964844,284.25,283.89190673828125,291.5121765136719,297.1731872558594,291.7125549316406,1.0,0.1731247007846832,1.0,1.0,0.795109748840332,1.0,-0.4930769503116607,0.2164098769426345,0.276667058467865,0.0877032279968261,0.0,0.0,0.0,36.13387298583984,25.0,-72.55423736572266,-0.0,37.11961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0461902767419815,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0486405864357948,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0359257720410823,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0486405864357948,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.2307299971580505,291.6773681640625,291.1499938964844,284.25,283.89373779296875,291.4653625488281,297.1702880859375,291.6654052734375,1.0,0.1688209474086761,1.0,1.0,0.7694034576416016,1.0,-0.4921683371067047,0.2177570313215255,0.2744113206863403,0.0901698395609855,0.0,0.0,0.0,33.86277389526367,25.0,-71.75651550292969,-0.0,35.125362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0461902767419815,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0486405864357948,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0359257720410823,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.0486405864357948,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796875,0.5094694495201111,0.050000000745058,0.2307299971580505,291.6773681640625,291.1499938964844,284.25,283.89373779296875,291.4653625488281,297.1702880859375,291.6654052734375,1.0,0.1688209474086761,1.0,1.0,0.7694034576416016,1.0,-0.4921683371067047,0.2177570313215255,0.2744113206863403,0.0901698395609855,0.0,0.0,0.0,33.86277389526367,25.0,-71.75651550292969,-0.0,35.125362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0461236834526062,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0485704615712165,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0358739756047725,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0485704615712165,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.2303973585367202,291.62823486328125,291.1499938964844,284.25,283.89581298828125,291.4071044921875,297.1677551269531,291.6154479980469,1.0,0.1653799414634704,1.0,1.0,0.7436971664428711,1.0,-0.4914587140083313,0.2196664810180664,0.2717922329902649,0.0931713059544563,0.0,0.0,0.0,32.09164047241211,25.0,-73.1845474243164,-0.0,33.575138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0461236834526062,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0485704615712165,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0358739756047725,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.0485704615712165,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307067871094,0.5149827599525452,0.050000000745058,0.2303973585367202,291.62823486328125,291.1499938964844,284.25,283.89581298828125,291.4071044921875,297.1677551269531,291.6154479980469,1.0,0.1653799414634704,1.0,1.0,0.7436971664428711,1.0,-0.4914587140083313,0.2196664810180664,0.2717922329902649,0.0931713059544563,0.0,0.0,0.0,32.09164047241211,25.0,-73.1845474243164,-0.0,33.575138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60467529296875,0.5174445509910583,0.050000000745058,0.0460959896445274,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.60467529296875,0.5174445509910583,0.050000000745058,0.0485412962734699,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60467529296875,0.5174445509910583,0.050000000745058,0.0358524359762668,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.60467529296875,0.5174445509910583,0.050000000745058,0.0485412962734699,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60467529296875,0.5174445509910583,0.050000000745058,0.2302590012550354,291.60211181640625,291.1499938964844,284.25,283.8969421386719,291.3724060058594,297.1666259765625,291.5885925292969,1.0,0.1639275103807449,1.0,1.0,0.7308440208435059,1.0,-0.4911636710166931,0.2208660989999771,0.2702975869178772,0.0949088111519813,0.0,0.0,0.0,31.35590171813965,25.0,-75.13683319091797,-0.0,32.93247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5773010253906,0.5197343826293945,0.050000000745058,0.0460712499916553,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5773010253906,0.5197343826293945,0.050000000745058,0.0485152453184127,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5773010253906,0.5197343826293945,0.050000000745058,0.0358331948518753,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5773010253906,0.5197343826293945,0.050000000745058,0.0485152453184127,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5773010253906,0.5197343826293945,0.050000000745058,0.230135440826416,291.5745849609375,291.1499938964844,284.25,283.8981018066406,291.33953857421875,297.1654968261719,291.56036376953125,1.0,0.162619337439537,1.0,1.0,0.720532238483429,1.0,-0.4909000992774963,0.2219302803277969,0.2689698040485382,0.0965081602334976,0.0,0.0,0.0,30.699352264404297,25.0,-77.24772644042969,-0.0,32.35960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0460295416414737,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0484713241457939,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0358007550239563,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0484713241457939,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.2299270927906036,291.516845703125,291.1499938964844,284.25,283.9005126953125,291.2690124511719,297.1633605957031,291.5019836425781,1.0,0.1603907346725464,1.0,1.0,0.6999086737632751,1.0,-0.4904556572437286,0.2244241386651992,0.2660315036773681,0.1000606194138526,0.0,0.0,0.0,29.5940170288086,25.0,-81.05354309082031,-0.0,31.396543502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0460295416414737,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0484713241457939,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0358007550239563,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.0484713241457939,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.5238029956817627,0.050000000745058,0.2299270927906036,291.516845703125,291.1499938964844,284.25,283.9005126953125,291.2690124511719,297.1633605957031,291.5019836425781,1.0,0.1603907346725464,1.0,1.0,0.6999086737632751,1.0,-0.4904556572437286,0.2244241386651992,0.2660315036773681,0.1000606194138526,0.0,0.0,0.0,29.5940170288086,25.0,-81.05354309082031,-0.0,31.396543502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0459961965680122,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0484362095594406,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0357748195528984,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0484362095594406,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.2297605276107788,291.4550476074219,291.1499938964844,284.25,283.9029846191406,291.18365478515625,297.1611633300781,291.4385986328125,1.0,0.1585891842842102,1.0,1.0,0.6792851686477661,1.0,-0.4901003837585449,0.2275252342224121,0.2625751495361328,0.1042046174407005,0.0,0.0,0.0,28.71255111694336,25.0,-87.32965087890625,-0.0,30.62984848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0459961965680122,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0484362095594406,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0357748195528984,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.0484362095594406,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.5272555351257324,0.050000000745058,0.2297605276107788,291.4550476074219,291.1499938964844,284.25,283.9029846191406,291.18365478515625,297.1611633300781,291.4385986328125,1.0,0.1585891842842102,1.0,1.0,0.6792851686477661,1.0,-0.4901003837585449,0.2275252342224121,0.2625751495361328,0.1042046174407005,0.0,0.0,0.0,28.71255111694336,25.0,-87.32965087890625,-0.0,30.62984848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0459694042801857,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0484079979360103,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0357539802789688,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0484079979360103,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.2296267002820968,291.38751220703125,291.1499938964844,284.25,283.90545654296875,291.1091003417969,297.1587829589844,291.3703308105469,1.0,0.1571293771266937,1.0,1.0,0.6645399332046509,1.0,-0.4898149669170379,0.2300910055637359,0.259723961353302,0.1078014895319938,0.0,0.0,0.0,28.00633811950684,25.0,-92.05079650878906,-0.0,30.01631736755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0459694042801857,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0484079979360103,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0357539802789688,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.0484079979360103,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.5301663279533386,0.050000000745058,0.2296267002820968,291.38751220703125,291.1499938964844,284.25,283.90545654296875,291.1091003417969,297.1587829589844,291.3703308105469,1.0,0.1571293771266937,1.0,1.0,0.6645399332046509,1.0,-0.4898149669170379,0.2300910055637359,0.259723961353302,0.1078014895319938,0.0,0.0,0.0,28.00633811950684,25.0,-92.05079650878906,-0.0,30.01631736755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.0459478087723255,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.0483852550387382,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.035737182945013,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.0483852550387382,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.2295188158750534,291.3191223144531,291.1499938964844,284.25,283.90789794921875,291.0285949707031,297.1562194824219,291.3016662597656,1.0,0.1559459865093231,1.0,1.0,0.6497946977615356,1.0,-0.4895848631858825,0.2330339103937149,0.2565509676933288,0.1117560863494873,0.0,0.0,0.0,27.43899726867676,25.0,-95.3975601196289,-0.0,29.52400588989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.0459478087723255,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.0483852550387382,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.035737182945013,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.0483852550387382,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322509765625,0.5326061844825745,0.050000000745058,0.2295188158750534,291.3191223144531,291.1499938964844,284.25,283.90789794921875,291.0285949707031,297.1562194824219,291.3016662597656,1.0,0.1559459865093231,1.0,1.0,0.6497946977615356,1.0,-0.4895848631858825,0.2330339103937149,0.2565509676933288,0.1117560863494873,0.0,0.0,0.0,27.43899726867676,25.0,-95.3975601196289,-0.0,29.52400588989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.5336694121360779,0.050000000745058,0.0459386259317398,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.5336694121360779,0.050000000745058,0.0483755841851234,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.5336694121360779,0.050000000745058,0.0357300415635108,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.5336694121360779,0.050000000745058,0.0483755841851234,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.5336694121360779,0.050000000745058,0.2294729501008987,291.28387451171875,291.1499938964844,284.25,283.9090576171875,290.9841003417969,297.1548767089844,291.2657470703125,1.0,0.1554415971040725,1.0,1.0,0.642422080039978,1.0,-0.4894870519638061,0.2346727102994918,0.2548143565654754,0.1138920560479164,0.0,0.0,0.0,27.19855499267578,25.0,-97.8838348388672,-0.0,29.31553268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.5346429944038391,0.050000000745058,0.0459303371608257,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.5346429944038391,0.050000000745058,0.0483668558299541,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.5346429944038391,0.050000000745058,0.0357235968112945,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.5346429944038391,0.050000000745058,0.0483668558299541,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.5346429944038391,0.050000000745058,0.229431539773941,291.2474670410156,291.1499938964844,284.25,283.91015625,290.9530334472656,297.1534729003906,291.22900390625,1.0,0.1549852043390274,1.0,1.0,0.6383922100067139,1.0,-0.4893987476825714,0.2355944514274597,0.2538042962551117,0.1153083220124244,0.0,0.0,0.0,26.981847763061523,25.0,-98.98497009277344,-0.0,29.127609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0459161549806594,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0483519211411476,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0357125662267208,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0483519211411476,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.2293606996536255,291.17791748046875,291.1499938964844,284.25,283.9122619628906,290.9011535644531,297.1505432128906,291.1615295410156,1.0,0.1542037278413772,1.0,1.0,0.6303324699401855,1.0,-0.4892476797103882,0.2374518066644668,0.2517958879470825,0.1181332990527153,0.0,0.0,0.0,26.61238670349121,25.0,-95.0886688232422,-0.0,28.80737495422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0459161549806594,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0483519211411476,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0357125662267208,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.0483519211411476,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5363391041755676,0.050000000745058,0.2293606996536255,291.17791748046875,291.1499938964844,284.25,283.9122619628906,290.9011535644531,297.1505432128906,291.1615295410156,1.0,0.1542037278413772,1.0,1.0,0.6303324699401855,1.0,-0.4892476797103882,0.2374518066644668,0.2517958879470825,0.1181332990527153,0.0,0.0,0.0,26.61238670349121,25.0,-95.0886688232422,-0.0,28.80737495422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0459045954048633,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0483397506177425,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0357035771012306,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0483397506177425,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.2293029725551605,291.11395263671875,291.1499938964844,284.25,283.9140625,290.8450622558594,297.14752197265625,291.0980529785156,1.0,0.1535670310258865,1.0,1.0,0.6222727298736572,1.0,-0.4891245663166046,0.2394780814647674,0.2496464848518371,0.1210932210087776,0.0,0.0,0.0,26.31283187866211,25.0,-91.56300354003906,-0.0,28.547901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0459045954048633,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0483397506177425,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0357035771012306,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.0483397506177425,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5377504825592041,0.050000000745058,0.2293029725551605,291.11395263671875,291.1499938964844,284.25,283.9140625,290.8450622558594,297.14752197265625,291.0980529785156,1.0,0.1535670310258865,1.0,1.0,0.6222727298736572,1.0,-0.4891245663166046,0.2394780814647674,0.2496464848518371,0.1210932210087776,0.0,0.0,0.0,26.31283187866211,25.0,-91.56300354003906,-0.0,28.547901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0458951629698276,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0483298189938068,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0356962382793426,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0483298189938068,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.2292558401823043,291.0535583496094,291.1499938964844,284.25,283.9155578613281,290.8304748535156,297.1445007324219,291.0401306152344,1.0,0.1530471295118332,1.0,1.0,0.6207903623580933,1.0,-0.4890240728855133,0.2396951764822006,0.2493288964033126,0.1222127377986908,0.0,0.0,0.0,26.06952857971192,25.0,-81.88755798339844,-0.0,28.33698463439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0458951629698276,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0483298189938068,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0356962382793426,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.0483298189938068,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5389220714569092,0.050000000745058,0.2292558401823043,291.0535583496094,291.1499938964844,284.25,283.9155578613281,290.8304748535156,297.1445007324219,291.0401306152344,1.0,0.1530471295118332,1.0,1.0,0.6207903623580933,1.0,-0.4890240728855133,0.2396951764822006,0.2493288964033126,0.1222127377986908,0.0,0.0,0.0,26.06952857971192,25.0,-81.88755798339844,-0.0,28.33698463439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0458874851465225,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0483217313885688,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0356902666389942,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0483217313885688,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.2292174845933914,291.0069580078125,291.1499938964844,284.25,283.9166259765625,290.82330322265625,297.1415100097656,290.99676513671875,1.0,0.152625024318695,1.0,1.0,0.6193079948425293,1.0,-0.4889422953128814,0.2398757487535476,0.2490665316581726,0.123249165713787,0.0,0.0,0.0,25.872682571411133,25.0,-68.10445404052734,-0.0,28.16636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0458874851465225,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0483217313885688,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0356902666389942,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.0483217313885688,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.5398890972137451,0.050000000745058,0.2292174845933914,291.0069580078125,291.1499938964844,284.25,283.9166259765625,290.82330322265625,297.1415100097656,290.99676513671875,1.0,0.152625024318695,1.0,1.0,0.6193079948425293,1.0,-0.4889422953128814,0.2398757487535476,0.2490665316581726,0.123249165713787,0.0,0.0,0.0,25.872682571411133,25.0,-68.10445404052734,-0.0,28.16636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5403079390525818,0.050000000745058,0.045884184539318,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5403079390525818,0.050000000745058,0.0483182556927204,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5403079390525818,0.050000000745058,0.0356876999139785,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5403079390525818,0.050000000745058,0.0483182556927204,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98931884765625,0.5403079390525818,0.050000000745058,0.229201003909111,290.9873962402344,291.1499938964844,284.25,283.9170227050781,290.8194885253906,297.1400756835937,290.9779968261719,1.0,0.152444303035736,1.0,1.0,0.6185668110847473,1.0,-0.4889071583747864,0.2399761527776718,0.2489310204982757,0.1237578690052032,0.0,0.0,0.0,25.78859138488769,25.0,-62.13686752319336,-0.0,28.093477249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5406902432441711,0.050000000745058,0.0458811931312084,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5406902432441711,0.050000000745058,0.0483151040971279,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5406902432441711,0.050000000745058,0.035685371607542,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5406902432441711,0.050000000745058,0.0483151040971279,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5406902432441711,0.050000000745058,0.2291860580444336,290.96942138671875,291.1499938964844,284.25,283.9172668457031,290.8295593261719,297.1387023925781,290.9610900878906,1.0,0.1522800475358963,1.0,1.0,0.6202782392501831,1.0,-0.4888752996921539,0.2393735945224762,0.2495016902685165,0.1235527247190475,0.0,0.0,0.0,25.712387084960938,25.0,-55.0931510925293,-0.0,28.027328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.0458760373294353,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.048309676349163,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.0356813631951808,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.048309676349163,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.2291602939367294,290.944091796875,291.1499938964844,284.25,283.9173583984375,290.86114501953125,297.1361083984375,290.9399719238281,1.0,0.1519979536533355,1.0,1.0,0.6237011551856995,1.0,-0.4888203740119934,0.2381084561347961,0.2507119178771972,0.123036503791809,0.0,0.0,0.0,25.58177757263184,25.0,-36.880348205566406,-0.0,27.91390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.0458760373294353,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.048309676349163,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.0356813631951808,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.048309676349163,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.5413528084754944,0.050000000745058,0.2291602939367294,290.944091796875,291.1499938964844,284.25,283.9173583984375,290.86114501953125,297.1361083984375,290.9399719238281,1.0,0.1519979536533355,1.0,1.0,0.6237011551856995,1.0,-0.4888203740119934,0.2381084561347961,0.2507119178771972,0.123036503791809,0.0,0.0,0.0,25.58177757263184,25.0,-36.880348205566406,-0.0,27.91390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
