time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0458718240261077,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0483052395284175,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0356780849397182,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0483052395284175,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.2291392534971237,290.9326171875,291.1499938964844,284.25,283.9168395996094,290.8916015625,297.13385009765625,290.930908203125,1.0,0.1517683416604995,1.0,1.0,0.6271240711212158,1.0,-0.4887755215167999,0.2368917912244796,0.251883715391159,0.1225017085671424,0.0,0.0,0.0,25.47571563720703,25.0,-21.06245803833008,-0.0,27.82177352905273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0458718240261077,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0483052395284175,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0356780849397182,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.0483052395284175,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9330444335937,0.5418983697891235,0.050000000745058,0.2291392534971237,290.9326171875,291.1499938964844,284.25,283.9168395996094,290.8916015625,297.13385009765625,290.930908203125,1.0,0.1517683416604995,1.0,1.0,0.6271240711212158,1.0,-0.4887755215167999,0.2368917912244796,0.251883715391159,0.1225017085671424,0.0,0.0,0.0,25.47571563720703,25.0,-21.06245803833008,-0.0,27.82177352905273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.0458683706820011,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.0483016036450862,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.035675399005413,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.0483016036450862,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.2291220128536224,290.9301147460937,291.1499938964844,284.25,283.9156494140625,290.9343566894531,297.13189697265625,290.93084716796875,1.0,0.1515805423259735,1.0,1.0,0.6326566338539124,1.0,-0.4887387752532959,0.2351510822772979,0.2535876929759979,0.1213722601532936,0.0,0.0,0.0,25.38924598693848,25.0,-6.125401496887207,-0.0,27.74654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.0458683706820011,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.0483016036450862,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.035675399005413,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.0483016036450862,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5423480272293091,0.050000000745058,0.2291220128536224,290.9301147460937,291.1499938964844,284.25,283.9156494140625,290.9343566894531,297.13189697265625,290.93084716796875,1.0,0.1515805423259735,1.0,1.0,0.6326566338539124,1.0,-0.4887387752532959,0.2351510822772979,0.2535876929759979,0.1213722601532936,0.0,0.0,0.0,25.38924598693848,25.0,-6.125401496887207,-0.0,27.74654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0458655394613742,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0482986234128475,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0356731973588466,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0482986234128475,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.2291078716516494,290.9375305175781,291.1499938964844,284.25,283.91375732421875,290.9774169921875,297.1302795410156,290.94049072265625,1.0,0.1514268070459365,1.0,1.0,0.6381891965866089,1.0,-0.4887086153030395,0.2334816604852676,0.2552269697189331,0.1202349662780761,0.0,0.0,0.0,25.31859970092773,25.0,7.221178531646728,-0.0,27.685035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0458655394613742,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0482986234128475,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0356731973588466,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.0482986234128475,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9370422363281,0.5427187085151672,0.050000000745058,0.2291078716516494,290.9375305175781,291.1499938964844,284.25,283.91375732421875,290.9774169921875,297.1302795410156,290.94049072265625,1.0,0.1514268070459365,1.0,1.0,0.6381891965866089,1.0,-0.4887086153030395,0.2334816604852676,0.2552269697189331,0.1202349662780761,0.0,0.0,0.0,25.31859970092773,25.0,7.221178531646728,-0.0,27.685035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.5428771376609802,0.050000000745058,0.0458643324673175,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.5428771376609802,0.050000000745058,0.0482973530888557,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.5428771376609802,0.050000000745058,0.0356722585856914,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.5428771376609802,0.050000000745058,0.0482973530888557,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.5428771376609802,0.050000000745058,0.2291018515825271,290.9441833496094,291.1499938964844,284.25,283.9125061035156,290.9980773925781,297.1296081542969,290.9479064941406,1.0,0.151361346244812,1.0,1.0,0.6409554481506348,1.0,-0.4886957705020904,0.2326809763908386,0.2560147941112518,0.119668461382389,0.0,0.0,0.0,25.28856086730957,25.0,12.679753303527832,-0.0,27.65886878967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5430221557617188,0.050000000745058,0.0458632335066795,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5430221557617188,0.050000000745058,0.0482961907982826,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5430221557617188,0.050000000745058,0.0356714017689228,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5430221557617188,0.050000000745058,0.0482961907982826,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5430221557617188,0.050000000745058,0.2290963381528854,290.9520874023437,291.1499938964844,284.25,283.9110412597656,291.0171203613281,297.1290283203125,290.9563903808594,1.0,0.1513015180826187,1.0,1.0,0.6434794068336487,1.0,-0.4886840581893921,0.2319602519273758,0.2567237913608551,0.1191610321402549,0.0,0.0,0.0,25.26111221313477,25.0,17.352964401245117,-0.0,27.63496208190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0458613447844982,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0482942014932632,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0356699340045452,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0482942014932632,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.2290869057178497,290.9708251953125,291.1499938964844,284.25,283.9075012207031,291.0528259277344,297.1280517578125,290.9759216308594,1.0,0.1511986404657364,1.0,1.0,0.6485272645950317,1.0,-0.4886639416217804,0.2305862009525299,0.2580777406692505,0.1181453019380569,0.0,0.0,0.0,25.21397399902344,25.0,24.387168884277344,-0.0,27.593891143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0458613447844982,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0482942014932632,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0356699340045452,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.0482942014932632,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.5432713031768799,0.050000000745058,0.2290869057178497,290.9708251953125,291.1499938964844,284.25,283.9075012207031,291.0528259277344,297.1280517578125,290.9759216308594,1.0,0.1511986404657364,1.0,1.0,0.6485272645950317,1.0,-0.4886639416217804,0.2305862009525299,0.2580777406692505,0.1181453019380569,0.0,0.0,0.0,25.21397399902344,25.0,24.387168884277344,-0.0,27.593891143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0458598062396049,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0482925847172737,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0356687381863594,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0482925847172737,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.2290792316198349,290.99237060546875,291.1499938964844,284.25,283.9029846191406,291.08660888671875,297.1273803710937,290.9981384277344,1.0,0.1511142551898956,1.0,1.0,0.6535751223564148,1.0,-0.4886475801467895,0.2292902767658233,0.2593573033809662,0.1171146407723426,0.0,0.0,0.0,25.175355911254883,25.0,29.388442993164062,-0.0,27.560232162475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0458598062396049,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0482925847172737,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0356687381863594,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.0482925847172737,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99127197265625,0.5434743762016296,0.050000000745058,0.2290792316198349,290.99237060546875,291.1499938964844,284.25,283.9029846191406,291.08660888671875,297.1273803710937,290.9981384277344,1.0,0.1511142551898956,1.0,1.0,0.6535751223564148,1.0,-0.4886475801467895,0.2292902767658233,0.2593573033809662,0.1171146407723426,0.0,0.0,0.0,25.175355911254883,25.0,29.388442993164062,-0.0,27.560232162475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.048291303217411,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.048291303217411,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.2290731519460678,291.0153503417969,291.1499938964844,284.25,283.8976135253906,291.1084289550781,297.126953125,291.0209655761719,1.0,0.1510450690984726,1.0,1.0,0.6567338109016418,1.0,-0.4886346161365509,0.2285085767507553,0.2601260542869568,0.1164311468601226,0.0,0.0,0.0,25.14364242553711,25.0,31.06625938415528,-0.0,27.53267288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.048291303217411,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.048291303217411,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.5436358451843262,0.050000000745058,0.2290731519460678,291.0153503417969,291.1499938964844,284.25,283.8976135253906,291.1084289550781,297.126953125,291.0209655761719,1.0,0.1510450690984726,1.0,1.0,0.6567338109016418,1.0,-0.4886346161365509,0.2285085767507553,0.2601260542869568,0.1164311468601226,0.0,0.0,0.0,25.14364242553711,25.0,31.06625938415528,-0.0,27.53267288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0458576753735542,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0482903383672237,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0356670804321765,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0482903383672237,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.2290685772895813,291.03680419921875,291.1499938964844,284.25,283.8915100097656,291.1264343261719,297.1267395019531,291.0420227050781,1.0,0.1509885787963867,1.0,1.0,0.6598924994468689,1.0,-0.4886248409748077,0.227824330329895,0.2608005106449127,0.1156264320015907,0.0,0.0,0.0,25.11774063110352,25.0,30.50154495239257,-0.0,27.510225296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0458576753735542,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0482903383672237,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0356670804321765,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.0482903383672237,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.5437577962875366,0.050000000745058,0.2290685772895813,291.03680419921875,291.1499938964844,284.25,283.8915100097656,291.1264343261719,297.1267395019531,291.0420227050781,1.0,0.1509885787963867,1.0,1.0,0.6598924994468689,1.0,-0.4886248409748077,0.227824330329895,0.2608005106449127,0.1156264320015907,0.0,0.0,0.0,25.11774063110352,25.0,30.50154495239257,-0.0,27.510225296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.5438056588172913,0.050000000745058,0.0458573140203952,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.5438056588172913,0.050000000745058,0.0482899621129035,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.5438056588172913,0.050000000745058,0.0356668010354042,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.5438056588172913,0.050000000745058,0.0482899621129035,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.5438056588172913,0.050000000745058,0.2290667742490768,291.0470275878906,291.1499938964844,284.25,283.88818359375,291.1347351074219,297.126708984375,291.0521240234375,1.0,0.150964468717575,1.0,1.0,0.6614718437194824,1.0,-0.4886210262775421,0.2275118678808212,0.2611091434955597,0.1151768714189529,0.0,0.0,0.0,25.106674194335938,25.0,29.960824966430664,-0.0,27.500661849975582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.5438472628593445,0.050000000745058,0.0458570010960102,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.5438472628593445,0.050000000745058,0.048289630562067,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.5438472628593445,0.050000000745058,0.0356665588915348,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.5438472628593445,0.050000000745058,0.048289630562067,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.5438472628593445,0.050000000745058,0.2290652245283126,291.0569763183594,291.1499938964844,284.25,283.8847045898437,291.13824462890625,297.1267395019531,291.06182861328125,1.0,0.1509423553943634,1.0,1.0,0.6619896292686462,1.0,-0.4886176884174347,0.227433830499649,0.2611838579177856,0.1149186342954635,0.0,0.0,0.0,25.096481323242188,25.0,28.774471282958984,-0.0,27.49190139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0458565391600132,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0482891425490379,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0356661975383758,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0482891425490379,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.2290628999471664,291.0740661621094,291.1499938964844,284.25,283.8772888183594,291.14068603515625,297.126953125,291.0777893066406,1.0,0.1509043574333191,1.0,1.0,0.6630250811576843,1.0,-0.4886127114295959,0.2273499816656112,0.2612627148628235,0.1143369451165199,0.0,0.0,0.0,25.078933715820312,25.0,24.592378616333008,-0.0,27.476890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0458565391600132,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0482891425490379,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0356661975383758,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.0482891425490379,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.54390949010849,0.050000000745058,0.2290628999471664,291.0740661621094,291.1499938964844,284.25,283.8772888183594,291.14068603515625,297.126953125,291.0777893066406,1.0,0.1509043574333191,1.0,1.0,0.6630250811576843,1.0,-0.4886127114295959,0.2273499816656112,0.2612627148628235,0.1143369451165199,0.0,0.0,0.0,25.078933715820312,25.0,24.592378616333008,-0.0,27.476890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.0458562560379505,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.048288844525814,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.0356659777462482,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.048288844525814,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.2290614992380142,291.0873718261719,291.1499938964844,284.25,283.8692932128906,291.1418762207031,297.1273803710937,291.0903625488281,1.0,0.1508734077215194,1.0,1.0,0.6640605330467224,1.0,-0.4886096715927124,0.2273180484771728,0.2612916231155395,0.1136384084820747,0.0,0.0,0.0,25.064598083496094,25.0,20.34604263305664,-0.0,27.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.0458562560379505,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.048288844525814,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.0356659777462482,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.048288844525814,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5439473986625671,0.050000000745058,0.2290614992380142,291.0873718261719,291.1499938964844,284.25,283.8692932128906,291.1418762207031,297.1273803710937,291.0903625488281,1.0,0.1508734077215194,1.0,1.0,0.6640605330467224,1.0,-0.4886096715927124,0.2273180484771728,0.2612916231155395,0.1136384084820747,0.0,0.0,0.0,25.064598083496094,25.0,20.34604263305664,-0.0,27.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.04585612565279,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.0482887104153633,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.0356658771634101,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.0482887104153633,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.2290608435869217,291.0975341796875,291.1499938964844,284.25,283.8607788085937,291.1343994140625,297.1279602050781,291.0995483398437,1.0,0.1508480906486511,1.0,1.0,0.6635517477989197,1.0,-0.4886082708835602,0.2276570498943328,0.2609512209892273,0.1131486147642135,0.0,0.0,0.0,25.05276298522949,25.0,15.18340015411377,-0.0,27.454818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.04585612565279,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.0482887104153633,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.0356658771634101,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.0482887104153633,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5439651012420654,0.050000000745058,0.2290608435869217,291.0975341796875,291.1499938964844,284.25,283.8607788085937,291.1343994140625,297.1279602050781,291.0995483398437,1.0,0.1508480906486511,1.0,1.0,0.6635517477989197,1.0,-0.4886082708835602,0.2276570498943328,0.2609512209892273,0.1131486147642135,0.0,0.0,0.0,25.05276298522949,25.0,15.18340015411377,-0.0,27.454818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0458561368286609,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0482887178659439,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0356658846139907,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0482887178659439,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.2290608882904052,291.1033935546875,291.1499938964844,284.25,283.8517761230469,291.12451171875,297.12872314453125,291.1044006347656,1.0,0.1508274674415588,1.0,1.0,0.6630429625511169,1.0,-0.4886083006858825,0.2280519157648086,0.2605563700199127,0.1125616580247879,0.0,0.0,0.0,25.04305458068848,25.0,9.740164756774902,-0.0,27.446815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0458561368286609,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0482887178659439,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0356658846139907,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.0482887178659439,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5439645648002625,0.050000000745058,0.2290608882904052,291.1033935546875,291.1499938964844,284.25,283.8517761230469,291.12451171875,297.12872314453125,291.1044006347656,1.0,0.1508274674415588,1.0,1.0,0.6630429625511169,1.0,-0.4886083006858825,0.2280519157648086,0.2605563700199127,0.1125616580247879,0.0,0.0,0.0,25.04305458068848,25.0,9.740164756774902,-0.0,27.446815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5439579486846924,0.050000000745058,0.0458561889827251,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5439579486846924,0.050000000745058,0.0482887737452983,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5439579486846924,0.050000000745058,0.0356659218668937,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5439579486846924,0.050000000745058,0.0482887737452983,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5439579486846924,0.050000000745058,0.2290611565113067,291.1048889160156,291.1499938964844,284.25,283.8471374511719,291.1191711425781,297.1291809082031,291.1054992675781,1.0,0.1508187502622604,1.0,1.0,0.6627885103225708,1.0,-0.4886088371276855,0.2282659858465194,0.2603428363800049,0.1122283935546875,0.0,0.0,0.0,25.038917541503903,25.0,7.271409034729004,-0.0,27.44345474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5439481139183044,0.050000000745058,0.0458562634885311,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5439481139183044,0.050000000745058,0.0482888557016849,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5439481139183044,0.050000000745058,0.0356659814715385,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5439481139183044,0.050000000745058,0.0482888557016849,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5439481139183044,0.050000000745058,0.2290615290403366,291.10565185546875,291.1499938964844,284.25,283.8423767089844,291.1121520996094,297.129638671875,291.1058654785156,1.0,0.1508108079433441,1.0,1.0,0.6621800661087036,1.0,-0.4886096119880676,0.2285615354776382,0.2600480914115906,0.111944779753685,0.0,0.0,0.0,25.03512382507324,25.0,4.749999523162842,-0.0,27.440412521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.0458564907312393,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.048289094120264,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.0356661602854728,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.048289094120264,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.2290626764297485,291.10455322265625,291.1499938964844,284.25,283.8326110839844,291.09625244140625,297.1307067871094,291.1038513183594,1.0,0.1507972031831741,1.0,1.0,0.6609631776809692,1.0,-0.4886119961738586,0.2291932255029678,0.2594187557697296,0.1113180816173553,0.0,0.0,0.0,25.0285587310791,25.0,-0.2887263298034668,-0.0,27.43525123596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.0458564907312393,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.048289094120264,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.0356661602854728,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.048289094120264,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5439184308052063,0.050000000745058,0.2290626764297485,291.10455322265625,291.1499938964844,284.25,283.8326110839844,291.09625244140625,297.1307067871094,291.1038513183594,1.0,0.1507972031831741,1.0,1.0,0.6609631776809692,1.0,-0.4886119961738586,0.2291932255029678,0.2594187557697296,0.1113180816173553,0.0,0.0,0.0,25.0285587310791,25.0,-0.2887263298034668,-0.0,27.43525123596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0458568073809146,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0482894256711006,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0356664061546325,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0482894256711006,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.229064255952835,291.1001892089844,291.1499938964844,284.25,283.8225402832031,291.07940673828125,297.1318664550781,291.0987548828125,1.0,0.1507861912250518,1.0,1.0,0.6597462892532349,1.0,-0.4886152744293213,0.2298609167337417,0.2587543725967407,0.1106106415390968,0.0,0.0,0.0,25.023157119750977,25.0,-4.789382457733154,-0.0,27.43113899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0458568073809146,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0482894256711006,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0356664061546325,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.0482894256711006,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.5438771843910217,0.050000000745058,0.229064255952835,291.1001892089844,291.1499938964844,284.25,283.8225402832031,291.07940673828125,297.1318664550781,291.0987548828125,1.0,0.1507861912250518,1.0,1.0,0.6597462892532349,1.0,-0.4886152744293213,0.2298609167337417,0.2587543725967407,0.1106106415390968,0.0,0.0,0.0,25.023157119750977,25.0,-4.789382457733154,-0.0,27.43113899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0458571948111057,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0482898354530334,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0356667079031467,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0482898354530334,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.2290661782026291,291.0932922363281,291.1499938964844,284.25,283.8122253417969,291.0623779296875,297.1331481933594,291.0912780761719,1.0,0.1507772803306579,1.0,1.0,0.6586354374885559,1.0,-0.488619327545166,0.2305358052253723,0.2580835223197937,0.1098133102059364,0.0,0.0,0.0,25.018705368041992,25.0,-8.568558692932129,-0.0,27.42788314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0458571948111057,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0482898354530334,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0356667079031467,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.0482898354530334,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.5438265204429626,0.050000000745058,0.2290661782026291,291.0932922363281,291.1499938964844,284.25,283.8122253417969,291.0623779296875,297.1331481933594,291.0912780761719,1.0,0.1507772803306579,1.0,1.0,0.6586354374885559,1.0,-0.488619327545166,0.2305358052253723,0.2580835223197937,0.1098133102059364,0.0,0.0,0.0,25.018705368041992,25.0,-8.568558692932129,-0.0,27.42788314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0458576381206512,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0482903011143207,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0356670506298542,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0482903011143207,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.2290683984756469,291.0843505859375,291.1499938964844,284.25,283.8016967773437,291.0448608398437,297.1345520019531,291.0818786621094,1.0,0.1507701277732849,1.0,1.0,0.657524585723877,1.0,-0.4886239767074585,0.2312328815460205,0.2573911249637604,0.1089642420411109,0.0,0.0,0.0,25.015043258666992,25.0,-11.724327087402344,-0.0,27.42533302307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0458576381206512,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0482903011143207,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0356670506298542,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.0482903011143207,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.5437684059143066,0.050000000745058,0.2290683984756469,291.0843505859375,291.1499938964844,284.25,283.8016967773437,291.0448608398437,297.1345520019531,291.0818786621094,1.0,0.1507701277732849,1.0,1.0,0.657524585723877,1.0,-0.4886239767074585,0.2312328815460205,0.2573911249637604,0.1089642420411109,0.0,0.0,0.0,25.015043258666992,25.0,-11.724327087402344,-0.0,27.42533302307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
