time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949900,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5437371134757996,0.050000000745058,0.0458578765392303,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5437371134757996,0.050000000745058,0.048290554434061,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5437371134757996,0.050000000745058,0.0356672368943691,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5437371134757996,0.050000000745058,0.048290554434061,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5437371134757996,0.050000000745058,0.2290695905685424,291.07916259765625,291.1499938964844,284.25,283.79638671875,291.03594970703125,297.1352844238281,291.07647705078125,1.0,0.1507671177387237,1.0,1.0,0.6569691896438599,1.0,-0.4886265099048614,0.2315880209207534,0.2570384740829468,0.1085253730416297,0.0,0.0,0.0,25.013473510742188,25.0,-13.102197647094728,-0.0,27.424293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.543704628944397,0.050000000745058,0.0458581261336803,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.543704628944397,0.050000000745058,0.0482908152043819,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.543704628944397,0.050000000745058,0.0356674306094646,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.543704628944397,0.050000000745058,0.0482908152043819,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.543704628944397,0.050000000745058,0.2290708273649215,291.0736694335937,291.1499938964844,284.25,283.791015625,291.0284118652344,297.1360168457031,291.0708312988281,1.0,0.1507644057273864,1.0,1.0,0.6567538976669312,1.0,-0.4886291027069092,0.2318736463785171,0.2567554712295532,0.108009397983551,0.0,0.0,0.0,25.01204872131348,25.0,-14.173507690429688,-0.0,27.42336654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0458586402237415,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0482913553714752,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0356678292155265,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0482913553714752,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.2290734052658081,291.062255859375,291.1499938964844,284.25,283.7802734375,291.0143737792969,297.1376037597656,291.059326171875,1.0,0.1507598459720611,1.0,1.0,0.656323254108429,1.0,-0.4886344969272613,0.232439175248146,0.2561953365802765,0.1069573312997818,0.0,0.0,0.0,25.009593963623047,25.0,-15.489862442016602,-0.0,27.42186546325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0458586402237415,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0482913553714752,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0356678292155265,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.0482913553714752,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.5436371564865112,0.050000000745058,0.2290734052658081,291.062255859375,291.1499938964844,284.25,283.7802734375,291.0143737792969,297.1376037597656,291.059326171875,1.0,0.1507598459720611,1.0,1.0,0.656323254108429,1.0,-0.4886344969272613,0.232439175248146,0.2561953365802765,0.1069573312997818,0.0,0.0,0.0,25.009593963623047,25.0,-15.489862442016602,-0.0,27.42186546325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0458591692149639,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0482919141650199,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0356682427227497,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0482919141650199,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.2290760427713394,291.0505065917969,291.1499938964844,284.25,283.7694702148437,291.0004272460937,297.13922119140625,291.0474853515625,1.0,0.1507562398910522,1.0,1.0,0.6558926701545715,1.0,-0.4886400699615478,0.2330038845539093,0.2556361854076385,0.1059071496129036,0.0,0.0,0.0,25.00758171081543,25.0,-16.3780517578125,-0.0,27.42074203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0458591692149639,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0482919141650199,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0356682427227497,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.0482919141650199,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5435678362846375,0.050000000745058,0.2290760427713394,291.0505065917969,291.1499938964844,284.25,283.7694702148437,291.0004272460937,297.13922119140625,291.0474853515625,1.0,0.1507562398910522,1.0,1.0,0.6558926701545715,1.0,-0.4886400699615478,0.2330038845539093,0.2556361854076385,0.1059071496129036,0.0,0.0,0.0,25.00758171081543,25.0,-16.3780517578125,-0.0,27.42074203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.0458597019314765,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.048292476683855,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.0356686562299728,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.048292476683855,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.2290787100791931,291.0386962890625,291.1499938964844,284.25,283.7586669921875,290.9913330078125,297.1408996582031,291.03582763671875,1.0,0.1507533639669418,1.0,1.0,0.6563847661018372,1.0,-0.4886456727981567,0.2333579659461975,0.2552877068519592,0.1046750098466873,0.0,0.0,0.0,25.00595092773437,25.0,-16.218765258789062,-0.0,27.41990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.0458597019314765,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.048292476683855,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.0356686562299728,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.048292476683855,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5434979796409607,0.050000000745058,0.2290787100791931,291.0386962890625,291.1499938964844,284.25,283.7586669921875,290.9913330078125,297.1408996582031,291.03582763671875,1.0,0.1507533639669418,1.0,1.0,0.6563847661018372,1.0,-0.4886456727981567,0.2333579659461975,0.2552877068519592,0.1046750098466873,0.0,0.0,0.0,25.00595092773437,25.0,-16.218765258789062,-0.0,27.41990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0458602271974086,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0482930280268192,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0356690660119056,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0482930280268192,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.2290813326835632,291.0279235839844,291.1499938964844,284.25,283.7479553222656,290.9834289550781,297.1424560546875,291.0253295898437,1.0,0.1507511734962463,1.0,1.0,0.6568768620491028,1.0,-0.4886512160301208,0.2336914241313934,0.2549597918987274,0.1034730151295661,0.0,0.0,0.0,25.004638671875,25.0,-15.361956596374512,-0.0,27.419328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0458602271974086,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0482930280268192,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0356690660119056,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.0482930280268192,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5434291958808899,0.050000000745058,0.2290813326835632,291.0279235839844,291.1499938964844,284.25,283.7479553222656,290.9834289550781,297.1424560546875,291.0253295898437,1.0,0.1507511734962463,1.0,1.0,0.6568768620491028,1.0,-0.4886512160301208,0.2336914241313934,0.2549597918987274,0.1034730151295661,0.0,0.0,0.0,25.004638671875,25.0,-15.361956596374512,-0.0,27.419328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433956980705261,0.050000000745058,0.0458604842424392,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433956980705261,0.050000000745058,0.048293299973011,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433956980705261,0.050000000745058,0.0356692671775817,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433956980705261,0.050000000745058,0.048293299973011,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433956980705261,0.050000000745058,0.2290826141834259,291.0228576660156,291.1499938964844,284.25,283.7426452636719,290.9795837402344,297.1431884765625,291.02032470703125,1.0,0.1507502794265747,1.0,1.0,0.6571229696273804,1.0,-0.4886539280414581,0.2338507920503616,0.2548031210899353,0.102891057729721,0.0,0.0,0.0,25.00408363342285,25.0,-14.933260917663574,-0.0,27.41911697387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5433626174926758,0.050000000745058,0.0458607375621795,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5433626174926758,0.050000000745058,0.0482935644686222,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5433626174926758,0.050000000745058,0.0356694646179676,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5433626174926758,0.050000000745058,0.0482935644686222,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5433626174926758,0.050000000745058,0.2290838807821273,291.0179443359375,291.1499938964844,284.25,283.7373962402344,290.9776916503906,297.14385986328125,291.0155639648437,1.0,0.1507494747638702,1.0,1.0,0.6578025817871094,1.0,-0.4886565804481506,0.2339149415493011,0.2547416388988495,0.1022312343120575,0.0,0.0,0.0,25.003591537475582,25.0,-14.258673667907717,-0.0,27.4189395904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0458612218499183,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0482940748333931,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0356698408722877,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0482940748333931,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.2290863096714019,291.0093994140625,291.1499938964844,284.25,283.7269897460937,290.9756774902344,297.14508056640625,291.0074768066406,1.0,0.1507481634616851,1.0,1.0,0.6591618657112122,1.0,-0.4886616766452789,0.2340139150619506,0.2546477615833282,0.1009515449404716,0.0,0.0,0.0,25.00275993347168,25.0,-12.323060989379885,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0458612218499183,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0482940748333931,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0356698408722877,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.0482940748333931,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.5432992577552795,0.050000000745058,0.2290863096714019,291.0093994140625,291.1499938964844,284.25,283.7269897460937,290.9756774902344,297.14508056640625,291.0074768066406,1.0,0.1507481634616851,1.0,1.0,0.6591618657112122,1.0,-0.4886616766452789,0.2340139150619506,0.2546477615833282,0.1009515449404716,0.0,0.0,0.0,25.00275993347168,25.0,-12.323060989379885,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0458616763353347,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0482945553958416,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0356701947748661,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0482945553958416,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.2290885746479034,291.0024719238281,291.1499938964844,284.25,283.716796875,290.97430419921875,297.14617919921875,291.0008850097656,1.0,0.1507471799850464,1.0,1.0,0.6605211496353149,1.0,-0.4886664450168609,0.2340884655714035,0.2545779943466186,0.0997460708022117,0.0,0.0,0.0,25.002094268798828,25.0,-10.387628555297852,-0.0,27.41854286193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0458616763353347,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0482945553958416,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0356701947748661,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.0482945553958416,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.5432400107383728,0.050000000745058,0.2290885746479034,291.0024719238281,291.1499938964844,284.25,283.716796875,290.97430419921875,297.14617919921875,291.0008850097656,1.0,0.1507471799850464,1.0,1.0,0.6605211496353149,1.0,-0.4886664450168609,0.2340884655714035,0.2545779943466186,0.0997460708022117,0.0,0.0,0.0,25.002094268798828,25.0,-10.387628555297852,-0.0,27.41854286193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.0458620972931385,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.0482949949800968,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.035670518875122,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.0482949949800968,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.2290906757116317,290.9969787597656,291.1499938964844,284.25,283.7069396972656,290.9764709472656,297.147216796875,290.9958190917969,1.0,0.1507464349269867,1.0,1.0,0.6624841094017029,1.0,-0.4886708557605743,0.2340104132890701,0.2546604573726654,0.0984977334737777,0.0,0.0,0.0,25.001583099365234,25.0,-8.104109764099121,-0.0,27.418472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.0458620972931385,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.0482949949800968,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.035670518875122,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.0482949949800968,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.543185293674469,0.050000000745058,0.2290906757116317,290.9969787597656,291.1499938964844,284.25,283.7069396972656,290.9764709472656,297.147216796875,290.9958190917969,1.0,0.1507464349269867,1.0,1.0,0.6624841094017029,1.0,-0.4886708557605743,0.2340104132890701,0.2546604573726654,0.0984977334737777,0.0,0.0,0.0,25.001583099365234,25.0,-8.104109764099121,-0.0,27.418472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.0458624772727489,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.048295397311449,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.0356708168983459,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.048295397311449,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.2290925681591034,290.9933166503906,291.1499938964844,284.25,283.6973876953125,290.97979736328125,297.1482238769531,290.9926147460937,1.0,0.1507458686828613,1.0,1.0,0.6644470691680908,1.0,-0.4886748790740967,0.2339033782482147,0.2547715008258819,0.0973324254155159,0.0,0.0,0.0,25.00118064880371,25.0,-5.707385063171387,-0.0,27.418455123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.0458624772727489,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.048295397311449,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.0356708168983459,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.048295397311449,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5431356430053711,0.050000000745058,0.2290925681591034,290.9933166503906,291.1499938964844,284.25,283.6973876953125,290.97979736328125,297.1482238769531,290.9926147460937,1.0,0.1507458686828613,1.0,1.0,0.6644470691680908,1.0,-0.4886748790740967,0.2339033782482147,0.2547715008258819,0.0973324254155159,0.0,0.0,0.0,25.00118064880371,25.0,-5.707385063171387,-0.0,27.418455123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.5431128144264221,0.050000000745058,0.0458626523613929,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.5431128144264221,0.050000000745058,0.0482955835759639,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.5431128144264221,0.050000000745058,0.0356709510087966,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.5431128144264221,0.050000000745058,0.0482955835759639,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.5431128144264221,0.050000000745058,0.2290934473276138,290.9921569824219,291.1499938964844,284.25,283.6927795410156,290.9817199707031,297.148681640625,290.9916076660156,1.0,0.1507456600666046,1.0,1.0,0.6654285192489624,1.0,-0.4886767268180847,0.2338394522666931,0.2548372447490692,0.0967849344015121,0.0,0.0,0.0,25.00101852416992,25.0,-4.605470657348633,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5430912971496582,0.050000000745058,0.0458628199994564,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5430912971496582,0.050000000745058,0.0482957549393177,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5430912971496582,0.050000000745058,0.0356710813939571,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5430912971496582,0.050000000745058,0.0482957549393177,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5430912971496582,0.050000000745058,0.2290942668914795,290.9913330078125,291.1499938964844,284.25,283.6882629394531,290.9843139648437,297.149169921875,290.9909973144531,1.0,0.1507454663515091,1.0,1.0,0.6665320992469788,1.0,-0.4886784553527832,0.2337456345558166,0.2549328207969665,0.0962358117103576,0.0,0.0,0.0,25.000877380371094,25.0,-3.4883153438568115,-0.0,27.418476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.0458631180226802,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.048296071588993,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.0356713123619556,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.048296071588993,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.22909577190876,290.9908447265625,291.1499938964844,284.25,283.6795654296875,290.99029541015625,297.1501770019531,290.9908752441406,1.0,0.1507451683282852,1.0,1.0,0.6687392592430115,1.0,-0.4886816143989563,0.2335352748632431,0.255146324634552,0.095205157995224,0.0,0.0,0.0,25.00065040588379,25.0,-1.276744365692139,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.0458631180226802,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.048296071588993,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.0356713123619556,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.048296071588993,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.5430523157119751,0.050000000745058,0.22909577190876,290.9908447265625,291.1499938964844,284.25,283.6795654296875,290.99029541015625,297.1501770019531,290.9908752441406,1.0,0.1507451683282852,1.0,1.0,0.6687392592430115,1.0,-0.4886816143989563,0.2335352748632431,0.255146324634552,0.095205157995224,0.0,0.0,0.0,25.00065040588379,25.0,-1.276744365692139,-0.0,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0458633713424205,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0482963398098945,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0356715135276317,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0482963398098945,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.2290970385074615,290.9918518066406,291.1499938964844,284.25,283.67138671875,290.9970397949219,297.15118408203125,290.99224853515625,1.0,0.1507449448108673,1.0,1.0,0.670946478843689,1.0,-0.4886842966079712,0.2332983464002609,0.2553859353065491,0.0942693427205085,0.0,0.0,0.0,25.00048446655273,25.0,0.7434810400009155,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0458633713424205,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0482963398098945,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0356715135276317,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.0482963398098945,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9917907714844,0.5430189967155457,0.050000000745058,0.2290970385074615,290.9918518066406,291.1499938964844,284.25,283.67138671875,290.9970397949219,297.15118408203125,290.99224853515625,1.0,0.1507449448108673,1.0,1.0,0.670946478843689,1.0,-0.4886842966079712,0.2332983464002609,0.2553859353065491,0.0942693427205085,0.0,0.0,0.0,25.00048446655273,25.0,0.7434810400009155,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0458635874092578,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0482965633273124,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9940490722656,291.1499938964844,284.25,283.6637878417969,291.0040588378906,297.1522216796875,290.99468994140625,1.0,0.1507447808980941,1.0,1.0,0.673055112361908,1.0,-0.4886865317821502,0.2330536246299743,0.2556329071521759,0.0934452340006828,0.0,0.0,0.0,25.000362396240234,25.0,2.506549119949341,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0458635874092578,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.0482965633273124,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9940490722656,291.1499938964844,284.25,283.6637878417969,291.0040588378906,297.1522216796875,290.99468994140625,1.0,0.1507447808980941,1.0,1.0,0.673055112361908,1.0,-0.4886865317821502,0.2330536246299743,0.2556329071521759,0.0934452340006828,0.0,0.0,0.0,25.000362396240234,25.0,2.506549119949341,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.0458637550473213,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.048296745866537,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.0356718115508556,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.048296745866537,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.2290989607572555,290.9972839355469,291.1499938964844,284.25,283.6567687988281,291.01171875,297.1533203125,290.9981994628906,1.0,0.1507446467876434,1.0,1.0,0.675163745880127,1.0,-0.4886883199214935,0.2327823191881179,0.2559060156345367,0.092713639140129,0.0,0.0,0.0,25.000280380249023,25.0,4.072791576385498,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.0458637550473213,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.048296745866537,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.0356718115508556,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.048296745866537,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.5429691076278687,0.050000000745058,0.2290989607572555,290.9972839355469,291.1499938964844,284.25,283.6567687988281,291.01171875,297.1533203125,290.9981994628906,1.0,0.1507446467876434,1.0,1.0,0.675163745880127,1.0,-0.4886883199214935,0.2327823191881179,0.2559060156345367,0.092713639140129,0.0,0.0,0.0,25.000280380249023,25.0,4.072791576385498,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5429601073265076,0.050000000745058,0.0458638258278369,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5429601073265076,0.050000000745058,0.0482968166470527,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5429601073265076,0.050000000745058,0.0356718637049198,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5429601073265076,0.050000000745058,0.0482968166470527,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.5429601073265076,0.050000000745058,0.229099303483963,290.9992370605469,291.1499938964844,284.25,283.6535339355469,291.0158386230469,297.15386962890625,291.0002746582031,1.0,0.1507446020841598,1.0,1.0,0.6762180924415588,1.0,-0.4886890649795532,0.232636421918869,0.2560526132583618,0.0923820585012435,0.0,0.0,0.0,25.000253677368164,25.0,4.815514087677002,-0.0,27.41866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.5429526567459106,0.050000000745058,0.0458638817071914,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.5429526567459106,0.050000000745058,0.0482968762516975,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.5429526567459106,0.050000000745058,0.0356719084084034,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.5429526567459106,0.050000000745058,0.0482968762516975,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.5429526567459106,0.050000000745058,0.2290995866060257,291.0014343261719,291.1499938964844,284.25,283.65045166015625,291.0195007324219,297.1544494628906,291.0025634765625,1.0,0.150744542479515,1.0,1.0,0.6770961880683899,1.0,-0.488689661026001,0.2325142323970794,0.2561754286289215,0.0921051129698753,0.0,0.0,0.0,25.000226974487305,25.0,5.445887088775635,-0.0,27.418678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.045863963663578,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.0482969619333744,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.0356719717383384,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.0482969619333744,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.2291000038385391,291.0062255859375,291.1499938964844,284.25,283.6448669433594,291.0270080566406,297.1556091308594,291.00750732421875,1.0,0.1507444530725479,1.0,1.0,0.678852379322052,1.0,-0.4886905252933502,0.2322510033845901,0.2564395070075989,0.0916237756609916,0.0,0.0,0.0,25.00019836425781,25.0,6.468634128570557,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.045863963663578,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.0482969619333744,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.0356719717383384,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.0482969619333744,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5429419875144958,0.050000000745058,0.2291000038385391,291.0062255859375,291.1499938964844,284.25,283.6448669433594,291.0270080566406,297.1556091308594,291.00750732421875,1.0,0.1507444530725479,1.0,1.0,0.678852379322052,1.0,-0.4886905252933502,0.2322510033845901,0.2564395070075989,0.0916237756609916,0.0,0.0,0.0,25.00019836425781,25.0,6.468634128570557,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.045864000916481,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.0482969991862773,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.0356720015406608,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.0482969991862773,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.2291001826524734,291.0116882324219,291.1499938964844,284.25,283.6400451660156,291.0353698730469,297.1568298339844,291.0131225585937,1.0,0.1507443487644195,1.0,1.0,0.6806086301803589,1.0,-0.4886908829212188,0.2319547235965728,0.256736159324646,0.0912384167313575,0.0,0.0,0.0,25.000194549560547,25.0,7.443252563476562,-0.0,27.41866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.045864000916481,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.0482969991862773,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.0356720015406608,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.0482969991862773,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429374575614929,0.050000000745058,0.2291001826524734,291.0116882324219,291.1499938964844,284.25,283.6400451660156,291.0353698730469,297.1568298339844,291.0131225585937,1.0,0.1507443487644195,1.0,1.0,0.6806086301803589,1.0,-0.4886908829212188,0.2319547235965728,0.256736159324646,0.0912384167313575,0.0,0.0,0.0,25.000194549560547,25.0,7.443252563476562,-0.0,27.41866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
