time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952060,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0458640083670616,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0482970103621482,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0356720052659511,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0482970103621482,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.2291002124547958,291.017822265625,291.1499938964844,284.2541809082031,283.64019775390625,291.045654296875,297.1612854003906,291.0195007324219,1.0,0.1507442593574524,1.0,1.0,0.6818642616271973,1.0,-0.488690972328186,0.2317290753126144,0.2569618821144104,0.090996041893959,0.0,0.0,0.0,25.00019073486328,25.0,8.584797859191895,-0.0,27.41863441467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0458640083670616,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0482970103621482,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0356720052659511,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.0482970103621482,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5429364442825317,0.050000000745058,0.2291002124547958,291.017822265625,291.1499938964844,284.2541809082031,283.64019775390625,291.045654296875,297.1612854003906,291.0195007324219,1.0,0.1507442593574524,1.0,1.0,0.6818642616271973,1.0,-0.488690972328186,0.2317290753126144,0.2569618821144104,0.090996041893959,0.0,0.0,0.0,25.00019073486328,25.0,8.584797859191895,-0.0,27.41863441467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0458640083670616,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0482970103621482,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0356720052659511,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0482970103621482,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.2291002124547958,291.02557373046875,291.1499938964844,284.2664489746094,283.6490478515625,291.0626525878906,297.171875,291.02783203125,1.0,0.1507441699504852,1.0,1.0,0.6831198930740356,1.0,-0.488690972328186,0.231502890586853,0.257188081741333,0.0907730013132095,0.0,0.0,0.0,25.00019073486328,25.0,10.95852756500244,-0.0,27.41860008239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0458640083670616,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0482970103621482,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0356720052659511,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.0482970103621482,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5429364442825317,0.050000000745058,0.2291002124547958,291.02557373046875,291.1499938964844,284.2664489746094,283.6490478515625,291.0626525878906,297.171875,291.02783203125,1.0,0.1507441699504852,1.0,1.0,0.6831198930740356,1.0,-0.488690972328186,0.231502890586853,0.257188081741333,0.0907730013132095,0.0,0.0,0.0,25.00019073486328,25.0,10.95852756500244,-0.0,27.41860008239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5429367423057556,0.050000000745058,0.0458640046417713,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5429367423057556,0.050000000745058,0.0482970066368579,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5429367423057556,0.050000000745058,0.0482970066368579,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.5429367423057556,0.050000000745058,0.2291002124547958,291.030517578125,291.1499938964844,284.27545166015625,283.65655517578125,291.0736694335937,297.1791687011719,291.033203125,1.0,0.1507441252470016,1.0,1.0,0.6837477087974548,1.0,-0.4886909425258636,0.2313887178897857,0.2573022246360779,0.0906670466065406,0.0,0.0,0.0,25.00019073486328,25.0,12.666566848754885,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.5429372787475586,0.050000000745058,0.045864000916481,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.5429372787475586,0.050000000745058,0.0482970029115676,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.5429372787475586,0.050000000745058,0.0356720015406608,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.5429372787475586,0.050000000745058,0.0482970029115676,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.5429372787475586,0.050000000745058,0.2291001826524734,291.0362243652344,291.1499938964844,284.2862854003906,283.66607666015625,291.0848999023437,297.1874389648437,291.039306640625,1.0,0.150744080543518,1.0,1.0,0.6840512752532959,1.0,-0.4886909127235412,0.2313276827335357,0.2573632299900055,0.0906179100275039,0.0,0.0,0.0,25.00018310546875,25.0,14.476202011108398,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0458639897406101,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0356719903647899,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.2291001230478286,291.0498962402344,291.1499938964844,284.313232421875,283.6907958984375,291.1106872558594,297.2069091796875,291.0537109375,1.0,0.1507439911365509,1.0,1.0,0.6846584677696228,1.0,-0.4886907637119293,0.2312099933624267,0.2574807703495025,0.0905356928706169,0.0,0.0,0.0,25.00017166137696,25.0,18.313600540161133,-0.0,27.41852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0458639897406101,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0356719903647899,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.0482969880104064,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.5429389476776123,0.050000000745058,0.2291001230478286,291.0498962402344,291.1499938964844,284.313232421875,283.6907958984375,291.1106872558594,297.2069091796875,291.0537109375,1.0,0.1507439911365509,1.0,1.0,0.6846584677696228,1.0,-0.4886907637119293,0.2312099933624267,0.2574807703495025,0.0905356928706169,0.0,0.0,0.0,25.00017166137696,25.0,18.313600540161133,-0.0,27.41852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.0458639711141586,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.048296969383955,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.0356719754636287,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.048296969383955,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.2291000336408615,291.06658935546875,291.1499938964844,284.3468322753906,283.72265625,291.14129638671875,297.2294616699219,291.0712585449219,1.0,0.1507439166307449,1.0,1.0,0.6852656006813049,1.0,-0.488690584897995,0.23108871281147,0.2576018571853637,0.0904637947678566,0.0,0.0,0.0,25.00016593933105,25.0,22.69537734985352,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.0458639711141586,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.048296969383955,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.0356719754636287,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.048296969383955,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.5429412722587585,0.050000000745058,0.2291000336408615,291.06658935546875,291.1499938964844,284.3468322753906,283.72265625,291.14129638671875,297.2294616699219,291.0712585449219,1.0,0.1507439166307449,1.0,1.0,0.6852656006813049,1.0,-0.488690584897995,0.23108871281147,0.2576018571853637,0.0904637947678566,0.0,0.0,0.0,25.00016593933105,25.0,22.69537734985352,-0.0,27.418481826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0458639450371265,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0482969433069229,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0356719568371772,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0482969433069229,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.2290999144315719,291.0865173339844,291.1499938964844,284.3865966796875,283.7611083984375,291.1719055175781,297.254638671875,291.09185791015625,1.0,0.1507438421249389,1.0,1.0,0.6847482919692993,1.0,-0.4886903166770935,0.2311553508043289,0.2575349807739258,0.0905909687280654,0.0,0.0,0.0,25.000133514404297,25.0,26.71616172790528,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0458639450371265,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0482969433069229,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0356719568371772,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.0482969433069229,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5429444313049316,0.050000000745058,0.2290999144315719,291.0865173339844,291.1499938964844,284.3865966796875,283.7611083984375,291.1719055175781,297.254638671875,291.09185791015625,1.0,0.1507438421249389,1.0,1.0,0.6847482919692993,1.0,-0.4886903166770935,0.2311553508043289,0.2575349807739258,0.0905909687280654,0.0,0.0,0.0,25.000133514404297,25.0,26.71616172790528,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0458639189600944,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0482969135046005,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0356719382107257,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0482969135046005,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.22909976541996,291.1087951660156,291.1499938964844,284.4320373535156,283.8056945800781,291.2056579589844,297.28204345703125,291.11474609375,1.0,0.1507437974214553,1.0,1.0,0.6842309236526489,1.0,-0.4886900186538696,0.2312257587909698,0.2574642598628998,0.0907319709658622,0.0,0.0,0.0,25.00010681152344,25.0,30.47947883605957,-0.0,27.41840934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0458639189600944,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0482969135046005,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0356719382107257,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.0482969135046005,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5429480671882629,0.050000000745058,0.22909976541996,291.1087951660156,291.1499938964844,284.4320373535156,283.8056945800781,291.2056579589844,297.28204345703125,291.11474609375,1.0,0.1507437974214553,1.0,1.0,0.6842309236526489,1.0,-0.4886900186538696,0.2312257587909698,0.2574642598628998,0.0907319709658622,0.0,0.0,0.0,25.00010681152344,25.0,30.47947883605957,-0.0,27.41840934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5429499745368958,0.050000000745058,0.0458639040589332,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5429499745368958,0.050000000745058,0.0482968986034393,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5429499745368958,0.050000000745058,0.0356719270348548,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5429499745368958,0.050000000745058,0.0482968986034393,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5429499745368958,0.050000000745058,0.229099690914154,291.1209411621094,291.1499938964844,284.45672607421875,283.8301086425781,291.2239074707031,297.2965087890625,291.1272888183594,1.0,0.1507437825202942,1.0,1.0,0.6839722394943237,1.0,-0.4886898696422577,0.2312601804733276,0.25742968916893,0.0908048525452613,0.0,0.0,0.0,25.00009727478028,25.0,32.460384368896484,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5429521799087524,0.050000000745058,0.0458638854324817,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5429521799087524,0.050000000745058,0.0482968799769878,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5429521799087524,0.050000000745058,0.0356719121336936,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5429521799087524,0.050000000745058,0.0482968799769878,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5429521799087524,0.050000000745058,0.229099616408348,291.1338195800781,291.1499938964844,284.482666015625,283.8558349609375,291.2402648925781,297.3114624023437,291.1404724121094,1.0,0.150743767619133,1.0,1.0,0.6828839778900146,1.0,-0.4886896908283233,0.2314326465129852,0.2572570443153381,0.0910168960690498,0.0,0.0,0.0,25.00006484985352,25.0,34.14209747314453,-0.0,27.41837882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.045863851904869,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.0482968427240848,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.0356718860566616,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.0482968427240848,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.2290994375944137,291.1605529785156,291.1499938964844,284.5380249023437,283.9110107421875,291.2730407714844,297.3427124023437,291.1673889160156,1.0,0.1507437527179718,1.0,1.0,0.6807075142860413,1.0,-0.4886893332004547,0.2318006157875061,0.2568886876106262,0.0914682671427726,0.0,0.0,0.0,25.000009536743164,25.0,36.52231979370117,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.045863851904869,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.0482968427240848,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.0356718860566616,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.0482968427240848,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5429568290710449,0.050000000745058,0.2290994375944137,291.1605529785156,291.1499938964844,284.5380249023437,283.9110107421875,291.2730407714844,297.3427124023437,291.1673889160156,1.0,0.1507437527179718,1.0,1.0,0.6807075142860413,1.0,-0.4886893332004547,0.2318006157875061,0.2568886876106262,0.0914682671427726,0.0,0.0,0.0,25.000009536743164,25.0,36.52231979370117,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.045863814651966,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.0482968054711818,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.0356718562543392,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.0482968054711818,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.2290992438793182,291.1884765625,291.1499938964844,284.59765625,283.9707336425781,291.30865478515625,297.3757629394531,291.1957702636719,1.0,0.1507437825202942,1.0,1.0,0.6785309910774231,1.0,-0.4886889457702636,0.232174664735794,0.2565142810344696,0.0919297933578491,0.0,0.0,0.0,24.999963760375977,25.0,38.96018600463867,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.045863814651966,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.0482968054711818,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.0356718562543392,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.0482968054711818,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.542961597442627,0.050000000745058,0.2290992438793182,291.1884765625,291.1499938964844,284.59765625,283.9707336425781,291.30865478515625,297.3757629394531,291.1957702636719,1.0,0.1507437825202942,1.0,1.0,0.6785309910774231,1.0,-0.4886889457702636,0.232174664735794,0.2565142810344696,0.0919297933578491,0.0,0.0,0.0,24.999963760375977,25.0,38.96018600463867,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5429662466049194,0.050000000745058,0.0458637773990631,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5429662466049194,0.050000000745058,0.0482967682182788,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5429662466049194,0.050000000745058,0.0356718264520168,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5429662466049194,0.050000000745058,0.0482967682182788,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5429662466049194,0.050000000745058,0.2290990799665451,291.2138061523437,291.1499938964844,284.6520080566406,284.0253601074219,291.3343811035156,297.4056701660156,291.2212219238281,1.0,0.1507438272237777,1.0,1.0,0.6749244332313538,1.0,-0.4886885583400726,0.2328187972307205,0.2558697462081909,0.0926495939493179,0.0,0.0,0.0,24.99988174438477,25.0,40.111907958984375,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.5429670214653015,0.050000000745058,0.0458637736737728,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.5429670214653015,0.050000000745058,0.0482967607676982,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.5429670214653015,0.050000000745058,0.0356718227267265,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.5429670214653015,0.050000000745058,0.0482967607676982,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.5429670214653015,0.050000000745058,0.2290990501642227,291.2178955078125,291.1499938964844,284.6610717773437,284.0344543457031,291.3384094238281,297.41064453125,291.2252502441406,1.0,0.1507438421249389,1.0,1.0,0.6743398308753967,1.0,-0.4886884987354278,0.2329270839691162,0.2557614147663116,0.0927702113986015,0.0,0.0,0.0,24.999868392944336,25.0,40.157501220703125,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311706542969,0.5429697036743164,0.050000000745058,0.045863751322031,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311706542969,0.5429697036743164,0.050000000745058,0.0482967384159565,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311706542969,0.5429697036743164,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311706542969,0.5429697036743164,0.050000000745058,0.0482967384159565,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2311706542969,0.5429697036743164,0.050000000745058,0.2290989458560943,291.2325744628906,291.1499938964844,284.6944580078125,284.06805419921875,291.353515625,297.42901611328125,291.2398376464844,1.0,0.1507438868284225,1.0,1.0,0.6722186207771301,1.0,-0.4886882901191711,0.2333246022462844,0.2553636729717254,0.0932124704122543,0.0,0.0,0.0,24.99982452392578,25.0,40.31970977783203,-0.0,27.418354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5429723858833313,0.050000000745058,0.0458637326955795,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5429723858833313,0.050000000745058,0.048296719789505,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5429723858833313,0.050000000745058,0.0356717929244041,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5429723858833313,0.050000000745058,0.048296719789505,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5429723858833313,0.050000000745058,0.229098841547966,291.2468566894531,291.1499938964844,284.727783203125,284.1016540527344,291.36871337890625,297.4474792480469,291.254150390625,1.0,0.1507439464330673,1.0,1.0,0.6701486110687256,1.0,-0.488688051700592,0.2337196171283722,0.2549684345722198,0.0936510413885116,0.0,0.0,0.0,24.999786376953125,25.0,40.550071716308594,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.5429750084877014,0.050000000745058,0.0458637103438377,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.5429750084877014,0.050000000745058,0.0482966974377632,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.5429750084877014,0.050000000745058,0.0356717742979526,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.5429750084877014,0.050000000745058,0.0482966974377632,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.5429750084877014,0.050000000745058,0.2290987372398376,291.2614440917969,291.1499938964844,284.76220703125,284.1363830566406,291.3845520019531,297.4666748046875,291.2688293457031,1.0,0.1507440209388733,1.0,1.0,0.6680530309677124,1.0,-0.4886878430843353,0.2341268658638,0.2545609772205353,0.0941020473837852,0.0,0.0,0.0,24.99974822998047,25.0,40.87662124633789,-0.0,27.41837882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.5429779291152954,0.050000000745058,0.0458636879920959,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.5429779291152954,0.050000000745058,0.0482966750860214,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.5429779291152954,0.050000000745058,0.0356717593967914,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.5429779291152954,0.050000000745058,0.0482966750860214,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.5429779291152954,0.050000000745058,0.2290986180305481,291.27618408203125,291.1499938964844,284.7973022460937,284.1718139648437,291.3968200683594,297.4864501953125,291.2835693359375,1.0,0.1507440954446792,1.0,1.0,0.6648951172828674,1.0,-0.4886876046657562,0.2347472757101059,0.2539403438568115,0.0947647541761398,0.0,0.0,0.0,24.99968147277832,25.0,40.79318618774414,-0.0,27.418397903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0482966266572475,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0482966266572475,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.2290984094142913,291.304443359375,291.1499938964844,284.8691711425781,284.244384765625,291.4188537597656,297.52813720703125,291.31121826171875,1.0,0.1507443189620971,1.0,1.0,0.6585792303085327,1.0,-0.4886871576309204,0.2360682785511016,0.2526188790798187,0.0961678773164749,0.0,0.0,0.0,24.99955368041992,25.0,39.196739196777344,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0458636470139026,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0482966266572475,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0356717258691787,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.0482966266572475,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5429837107658386,0.050000000745058,0.2290984094142913,291.304443359375,291.1499938964844,284.8691711425781,284.244384765625,291.4188537597656,297.52813720703125,291.31121826171875,1.0,0.1507443189620971,1.0,1.0,0.6585792303085327,1.0,-0.4886871576309204,0.2360682785511016,0.2526188790798187,0.0961678773164749,0.0,0.0,0.0,24.99955368041992,25.0,39.196739196777344,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.045863602310419,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.0482965819537639,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.035671692341566,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.0482965819537639,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.2290981858968734,291.3309631347656,291.1499938964844,284.94293212890625,284.3188781738281,291.4420471191406,297.5736083984375,291.3375549316406,1.0,0.1507446020841598,1.0,1.0,0.6522634029388428,1.0,-0.4886867105960846,0.2374622970819473,0.2512243986129761,0.0976398661732673,0.0,0.0,0.0,24.99943733215332,25.0,37.7935905456543,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.045863602310419,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.0482965819537639,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.035671692341566,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.0482965819537639,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5429892539978027,0.050000000745058,0.2290981858968734,291.3309631347656,291.1499938964844,284.94293212890625,284.3188781738281,291.4420471191406,297.5736083984375,291.3375549316406,1.0,0.1507446020841598,1.0,1.0,0.6522634029388428,1.0,-0.4886867105960846,0.2374622970819473,0.2512243986129761,0.0976398661732673,0.0,0.0,0.0,24.99943733215332,25.0,37.7935905456543,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.0458635576069355,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.04829653352499,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.0356716550886631,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.04829653352499,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.2290979623794555,291.3563537597656,291.1499938964844,285.0180969238281,284.3947448730469,291.45513916015625,297.6218566894531,291.3623352050781,1.0,0.1507449597120285,1.0,1.0,0.6439980864524841,1.0,-0.488686203956604,0.2393941879272461,0.2492920309305191,0.0996423661708831,0.0,0.0,0.0,24.99925994873047,25.0,35.031585693359375,-0.0,27.418651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.0458635576069355,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.04829653352499,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.0356716550886631,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.04829653352499,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.5429952144622803,0.050000000745058,0.2290979623794555,291.3563537597656,291.1499938964844,285.0180969238281,284.3947448730469,291.45513916015625,297.6218566894531,291.3623352050781,1.0,0.1507449597120285,1.0,1.0,0.6439980864524841,1.0,-0.488686203956604,0.2393941879272461,0.2492920309305191,0.0996423661708831,0.0,0.0,0.0,24.99925994873047,25.0,35.031585693359375,-0.0,27.418651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.542999804019928,0.050000000745058,0.0458635203540325,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.542999804019928,0.050000000745058,0.0482964962720871,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.542999804019928,0.050000000745058,0.035671629011631,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.542999804019928,0.050000000745058,0.0482964962720871,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.542999804019928,0.050000000745058,0.2290977835655212,291.3739013671875,291.1499938964844,285.0785217285156,284.4556884765625,291.4623413085937,297.6607360839844,291.3790283203125,1.0,0.1507453024387359,1.0,1.0,0.6374244689941406,1.0,-0.4886858463287353,0.2410401701927185,0.2476456761360168,0.1013399958610534,0.0,0.0,0.0,24.99912452697754,25.0,31.73297691345215,-0.0,27.418764114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.5559253096580505,0.050000000745058,0.0457724370062351,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.5559253096580505,0.050000000745058,0.0482005812227726,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.5559253096580505,0.050000000745058,0.0356007851660251,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.5559253096580505,0.050000000745058,0.0482005812227726,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768920898437,0.596623957157135,0.1454602479934692,0.2728260457515716,291.3777770996094,291.1499938964844,285.0941467285156,284.471435546875,291.45953369140625,297.6708679199219,291.3817749023437,1.0,0.1512790024280548,1.0,1.0,0.6357327699661255,1.0,-0.5405220985412598,0.2676531672477722,0.2728689610958099,0.1118122637271881,0.0,0.0,0.0,22.92397117614746,43.0,30.82128524780273,-0.0,30.068532943725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.6938221454620361,0.050000000745058,0.0452459417283535,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.6938221454620361,0.050000000745058,0.0476461574435234,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.6938221454620361,0.050000000745058,0.0351912900805473,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.6938221454620361,0.050000000745058,0.0476461574435234,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905944824219,0.9779072999954224,0.1487481892108917,0.6266179084777832,291.3907470703125,291.1499938964844,285.13238525390625,284.50994873046875,291.4969482421875,297.678955078125,291.4006042480469,1.0,0.1598273068666458,1.0,1.0,0.6316001415252686,1.0,-0.8247529864311218,0.405720055103302,0.4190329015254974,0.1919782012701034,0.0,0.0,0.0,11.466304779052734,43.0,42.640533447265625,-0.0,55.97722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.415283203125,0.6838712096214294,0.050000000745058,0.04526312276721,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.415283203125,0.6838712096214294,0.050000000745058,0.0476642474532127,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.415283203125,0.6838712096214294,0.050000000745058,0.0352046526968479,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.415283203125,0.6838712096214294,0.050000000745058,0.0476642474532127,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207458496094,0.9463042616844176,0.1510987430810928,0.5929392576217651,291.4209289550781,291.04998779296875,285.170654296875,284.5484924316406,291.4955749511719,297.66949462890625,291.42730712890625,1.0,0.1682130843400955,1.0,1.0,0.6283942461013794,1.0,-0.8856260776519775,0.437516987323761,0.4481091201305389,0.2088825553655624,0.0,0.0,0.0,12.535085678100586,46.0,45.81923675537109,-0.0,60.75967788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
