time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954220,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0452753119170665,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0476770848035812,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0352141335606575,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0476770848035812,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4462890625,0.9663379192352296,0.155530110001564,0.646475613117218,291.4463195800781,290.95001220703125,285.24713134765625,284.62530517578125,291.4898986816406,297.6483764648437,291.4486083984375,1.0,0.1838423311710357,1.0,1.0,0.6219825148582458,1.0,-0.986816704273224,0.4903780519962311,0.4964386522769928,0.2417877912521362,0.0,0.0,0.0,14.011356353759766,34.0,34.09620666503906,-0.0,78.08307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0452753119170665,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0476770848035812,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0352141335606575,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.6772738099098206,0.050000000745058,0.0476770848035812,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4462890625,0.9663379192352296,0.155530110001564,0.646475613117218,291.4463195800781,290.95001220703125,285.24713134765625,284.62530517578125,291.4898986816406,297.6483764648437,291.4486083984375,1.0,0.1838423311710357,1.0,1.0,0.6219825148582458,1.0,-0.986816704273224,0.4903780519962311,0.4964386522769928,0.2417877912521362,0.0,0.0,0.0,14.011356353759766,34.0,34.09620666503906,-0.0,78.08307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0452870018780231,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0476893931627273,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0352232232689857,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0476893931627273,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.9812703728675842,0.1597351431846618,0.6958510875701904,291.45709228515625,290.8500061035156,285.3231201171875,284.701416015625,291.4776916503906,297.6275329589844,291.4577941894531,1.0,0.1930266618728637,1.0,1.0,0.6155707240104675,1.0,-1.0462596416473389,0.5232952833175659,0.5229642987251282,0.2637068033218384,0.0,0.0,0.0,15.063222885131836,25.0,20.460899353027344,-0.0,91.82323455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0452870018780231,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0476893931627273,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0352232232689857,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.6714264154434204,0.050000000745058,0.0476893931627273,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.9812703728675842,0.1597351431846618,0.6958510875701904,291.45709228515625,290.8500061035156,285.3231201171875,284.701416015625,291.4776916503906,297.6275329589844,291.4577941894531,1.0,0.1930266618728637,1.0,1.0,0.6155707240104675,1.0,-1.0462596416473389,0.5232952833175659,0.5229642987251282,0.2637068033218384,0.0,0.0,0.0,15.063222885131836,25.0,20.460899353027344,-0.0,91.82323455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.045298546552658,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.0477015525102615,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.035232201218605,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.0477015525102615,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.9838265776634216,0.1641891002655029,0.7184644341468811,291.44189453125,290.75,285.3981018066406,284.7762756347656,291.399658203125,297.61248779296875,291.4372253417969,1.0,0.1975345015525818,1.0,1.0,0.5997720956802368,1.0,-1.073344111442566,0.5466896891593933,0.5266544222831726,0.2820437848567962,0.0,0.0,0.0,15.722943305969238,25.0,-13.028608322143556,-0.0,98.91564178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.045298546552658,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.0477015525102615,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.035232201218605,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.6661043763160706,0.050000000745058,0.0477015525102615,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.9838265776634216,0.1641891002655029,0.7184644341468811,291.44189453125,290.75,285.3981018066406,284.7762756347656,291.399658203125,297.61248779296875,291.4372253417969,1.0,0.1975345015525818,1.0,1.0,0.5997720956802368,1.0,-1.073344111442566,0.5466896891593933,0.5266544222831726,0.2820437848567962,0.0,0.0,0.0,15.722943305969238,25.0,-13.028608322143556,-0.0,98.91564178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.8027845025062561,0.1404651999473571,0.0797163173556327,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.6640655398368835,0.050000000745058,0.0477064363658428,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.6640655398368835,0.050000000745058,0.0352358110249042,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.6640655398368835,0.050000000745058,0.0477064363658428,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.970838725566864,0.1666643321514129,0.6939743161201477,291.41900634765625,290.75,285.4356689453125,284.81365966796875,291.36016845703125,297.6195373535156,291.4136962890625,1.0,0.1997277438640594,1.0,1.0,0.5917422771453857,1.0,-1.0852890014648438,0.5583418011665344,0.5269472002983093,0.2913475632667541,0.0,0.0,0.0,16.002470016479492,25.0,-30.098005294799805,-0.0,102.12178802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.9285417199134828,0.1389868259429931,0.1235668286681175,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3979187011719,0.8175114393234253,0.1436624377965927,0.0891689956188201,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39947509765625,0.7440146207809448,0.1382479667663574,0.0496451966464519,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002380371094,0.6628886461257935,0.050000000745058,0.0477092750370502,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.9211329221725464,0.1699771732091903,0.6046651601791382,291.39434814453125,290.6499938964844,285.4716186523437,284.84930419921875,291.3186340332031,297.6248779296875,291.3883056640625,1.0,0.2017959803342819,1.0,1.0,0.5839734077453613,1.0,-1.097773194313049,0.5704442858695984,0.5273289084434509,0.3010224401950836,0.0,0.0,0.0,16.239694595336914,45.0,-44.5120849609375,-0.0,105.44171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646850585937,0.947581708431244,0.136908933520317,0.1241524666547775,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.9570371508598328,0.1443810909986496,0.1343509554862976,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648986816406,0.9389089941978456,0.1384945809841156,0.094245471060276,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.6740230321884155,0.050000000745058,0.0476831197738647,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.9052110314369202,0.1748128086328506,0.5499964356422424,291.3639831542969,290.6499938964844,285.5076904296875,284.885009765625,291.27447509765625,297.6285400390625,291.3572692871094,1.0,0.2076822817325592,1.0,1.0,0.5760741233825684,1.0,-1.1383850574493408,0.5975950360298157,0.5407900214195251,0.3201296031475067,0.0,0.0,0.0,16.122011184692383,45.0,-58.78546524047852,-0.0,115.20706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.9566234350204468,0.136088415980339,0.122909590601921,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9748725295066832,0.144599974155426,0.136942982673645,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.960299789905548,0.1377463489770889,0.0966425836086273,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.9395668506622314,0.1412302553653717,0.1233012974262237,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3302001953125,0.8954880237579346,0.1801073849201202,0.5141432285308838,291.3282470703125,290.1499938964844,285.5431823730469,284.9200439453125,291.22076416015625,297.6501770019531,291.32037353515625,1.0,0.2158524692058563,1.0,1.0,0.565832257270813,1.0,-1.1928045749664309,0.634497344493866,0.5583071708679199,0.3464362323284149,0.0,0.0,0.0,16.427631378173828,65.0,-74.58220672607422,-0.0,129.69517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.9267211556434632,0.1376200914382934,0.123459555208683,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.948822855949402,0.1463037580251693,0.1382567286491394,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.9300314784049988,0.1387685984373092,0.0969068184494972,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.9383628964424132,0.1418089866638183,0.1342603266239166,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.9202754497528076,0.1896851509809494,0.6057316064834595,291.2319030761719,289.6499938964844,285.61236572265625,284.9879150390625,291.0930480957031,297.6835632324219,291.2218933105469,1.0,0.2381294816732406,1.0,1.0,0.545348584651947,1.0,-1.318445324897766,0.7209460139274597,0.5974993705749512,0.4080860912799835,0.0,0.0,0.0,19.485986709594727,85.0,-111.5215301513672,-0.0,173.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.9267211556434632,0.1376200914382934,0.123459555208683,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.948822855949402,0.1463037580251693,0.1382567286491394,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.9300314784049988,0.1387685984373092,0.0969068184494972,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.9383628964424132,0.1418089866638183,0.1342603266239166,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.9202754497528076,0.1896851509809494,0.6057316064834595,291.2319030761719,289.6499938964844,285.61236572265625,284.9879150390625,291.0930480957031,297.6835632324219,291.2218933105469,1.0,0.2381294816732406,1.0,1.0,0.545348584651947,1.0,-1.318445324897766,0.7209460139274597,0.5974993705749512,0.4080860912799835,0.0,0.0,0.0,19.485986709594727,85.0,-111.5215301513672,-0.0,173.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8972498774528503,0.1408684253692627,0.1262170672416687,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.9166259169578552,0.1494972854852676,0.1410470902919769,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.899451732635498,0.1418725848197937,0.0988714471459388,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9046366810798644,0.1440511345863342,0.1361124217510223,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.9510622024536132,0.1960867643356323,0.7366140484809875,291.1035461425781,289.1499938964844,285.6786499023437,285.0523986816406,290.9438781738281,297.6814270019531,291.0923767089844,1.0,0.2679122984409332,1.0,1.0,0.524864912033081,1.0,-1.486695647239685,0.8356847167015076,0.6510109305381775,0.488829642534256,0.0,0.0,0.0,24.105932235717773,105.0,-150.76206970214844,-0.0,247.597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8972498774528503,0.1408684253692627,0.1262170672416687,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.9166259169578552,0.1494972854852676,0.1410470902919769,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.899451732635498,0.1418725848197937,0.0988714471459388,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9046366810798644,0.1440511345863342,0.1361124217510223,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.9510622024536132,0.1960867643356323,0.7366140484809875,291.1035461425781,289.1499938964844,285.6786499023437,285.0523986816406,290.9438781738281,297.6814270019531,291.0923767089844,1.0,0.2679122984409332,1.0,1.0,0.524864912033081,1.0,-1.486695647239685,0.8356847167015076,0.6510109305381775,0.488829642534256,0.0,0.0,0.0,24.105932235717773,105.0,-150.76206970214844,-0.0,247.597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.8786510825157166,0.1438349187374115,0.1291304379701614,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403015136719,0.8971813321113586,0.1531289964914322,0.144530788064003,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414001464844,0.881080150604248,0.1451078802347183,0.1012531220912933,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.84112548828125,0.8849164247512817,0.146937295794487,0.1388449817895889,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354797363281,0.9853869676589966,0.1989413648843765,0.8931767344474792,290.83209228515625,288.6499938964844,285.7415466308594,285.1129455566406,290.5035705566406,297.6444091796875,290.8049621582031,1.0,0.3046478033065796,1.0,1.0,0.4770435988903045,1.0,-1.7008970975875854,1.0230724811553955,0.6778246760368347,0.6318537592887878,0.0,0.0,0.0,29.957853317260746,125.0,-309.2020874023437,-0.0,363.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.8786510825157166,0.1438349187374115,0.1291304379701614,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403015136719,0.8971813321113586,0.1531289964914322,0.144530788064003,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414001464844,0.881080150604248,0.1451078802347183,0.1012531220912933,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.84112548828125,0.8849164247512817,0.146937295794487,0.1388449817895889,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354797363281,0.9853869676589966,0.1989413648843765,0.8931767344474792,290.83209228515625,288.6499938964844,285.7415466308594,285.1129455566406,290.5035705566406,297.6444091796875,290.8049621582031,1.0,0.3046478033065796,1.0,1.0,0.4770435988903045,1.0,-1.7008970975875854,1.0230724811553955,0.6778246760368347,0.6318537592887878,0.0,0.0,0.0,29.957853317260746,125.0,-309.2020874023437,-0.0,363.5998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232788085937,0.7152986526489258,0.1448798477649688,0.1315875202417373,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4215087890625,0.7308430075645447,0.1557543575763702,0.1484106332063675,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229736328125,0.7179954051971436,0.1467842608690261,0.1035476252436637,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.422607421875,0.721130907535553,0.1489769965410232,0.1421390026807785,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.7925539612770081,0.1993297487497329,0.9017309546470642,290.4118957519531,288.1499938964844,285.8006286621094,285.1690673828125,289.9497985839844,297.58673095703125,290.3780212402344,1.0,0.3366596102714538,1.0,1.0,0.4292222857475281,1.0,-1.7132174968719482,1.1132196187973022,0.599997878074646,0.7203894853591919,0.0,0.0,0.0,58.75208282470703,113.0,-474.0795593261719,-0.0,457.0749816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232788085937,0.7152986526489258,0.1448798477649688,0.1315875202417373,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4215087890625,0.7308430075645447,0.1557543575763702,0.1484106332063675,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229736328125,0.7179954051971436,0.1467842608690261,0.1035476252436637,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.422607421875,0.721130907535553,0.1489769965410232,0.1421390026807785,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.7925539612770081,0.1993297487497329,0.9017309546470642,290.4118957519531,288.1499938964844,285.8006286621094,285.1690673828125,289.9497985839844,297.58673095703125,290.3780212402344,1.0,0.3366596102714538,1.0,1.0,0.4292222857475281,1.0,-1.7132174968719482,1.1132196187973022,0.599997878074646,0.7203894853591919,0.0,0.0,0.0,58.75208282470703,113.0,-474.0795593261719,-0.0,457.0749816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.6887778043746948,0.144912838935852,0.1321220099925995,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.7071664333343506,0.1567852646112442,0.149862065911293,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17938232421875,0.6922518610954285,0.147208571434021,0.104222796857357,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.178955078125,0.6961250305175781,0.1497533917427063,0.1433390080928802,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.172119140625,0.7635853886604309,0.199298694729805,0.9038146138191224,290.1676330566406,288.1499938964844,285.8285522460937,285.1952819824219,289.65460205078125,297.5583801269531,290.1314697265625,1.0,0.3468804359436035,1.0,1.0,0.405311644077301,1.0,-1.7203612327575684,1.1624280214309692,0.5579332709312439,0.7680454850196838,0.0,0.0,0.0,68.74543762207031,113.0,-545.0062255859375,-0.0,490.7086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9121398925781,0.6726561784744263,0.1447008699178695,0.1323113739490509,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90966796875,0.692221462726593,0.1576496213674545,0.1510417312383651,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91162109375,0.6766563057899475,0.1474098265171051,0.1046511009335517,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110412597656,0.6810328364372253,0.1503819674253463,0.144287034869194,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034118652344,0.7470887303352356,0.1990942358970642,0.904636800289154,289.8982238769531,287.6499938964844,285.8553771972656,285.22021484375,289.3038024902344,297.53009033203125,289.8561096191406,1.0,0.3542424738407135,1.0,1.0,0.3772265613079071,1.0,-1.7246484756469729,1.2190265655517578,0.5056219100952148,0.8236427307128906,0.0,0.0,0.0,75.99765014648438,101.0,-624.2832641601562,-0.0,514.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884216308594,0.6557897925376892,0.1435757577419281,0.1318253874778747,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28515625,0.6778438687324524,0.1588500291109085,0.1526756137609481,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2876281738281,0.6608438491821289,0.1471408307552337,0.1048663407564163,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867736816406,0.6664727926254272,0.1511575877666473,0.1455054730176925,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.278564453125,0.7305170297622681,0.1980869472026825,0.9026169776916504,289.2727355957031,287.1499938964844,285.90533447265625,285.26580810546875,288.5850830078125,297.4729919433594,289.226806640625,1.0,0.3620140850543976,1.0,1.0,0.3210563957691192,1.0,-1.7253297567367554,1.329352855682373,0.3959768712520599,0.93359375,0.0,0.0,0.0,84.4380111694336,89.0,-764.5034790039062,-0.0,540.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2884216308594,0.6557897925376892,0.1435757577419281,0.1318253874778747,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28515625,0.6778438687324524,0.1588500291109085,0.1526756137609481,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2876281738281,0.6608438491821289,0.1471408307552337,0.1048663407564163,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867736816406,0.6664727926254272,0.1511575877666473,0.1455054730176925,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.278564453125,0.7305170297622681,0.1980869472026825,0.9026169776916504,289.2727355957031,287.1499938964844,285.90533447265625,285.26580810546875,288.5850830078125,297.4729919433594,289.226806640625,1.0,0.3620140850543976,1.0,1.0,0.3210563957691192,1.0,-1.7253297567367554,1.329352855682373,0.3959768712520599,0.93359375,0.0,0.0,0.0,84.4380111694336,89.0,-764.5034790039062,-0.0,540.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.6494490504264832,0.1417684853076934,0.1304220408201217,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64373779296875,0.6747087240219116,0.1594539284706115,0.1534761488437652,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.6556509137153625,0.1461663842201233,0.1043621450662612,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454162597656,0.6629515886306763,0.151410698890686,0.1459503769874572,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376342773437,0.7247729897499084,0.1963652074337005,0.8961036205291748,288.6318054199219,287.25,285.95001220703125,285.3053894042969,287.91259765625,297.416015625,288.58673095703125,1.0,0.3628618717193603,1.0,1.0,0.264886200428009,1.0,-1.7167198657989502,1.4261842966079712,0.290535569190979,1.0319702625274658,0.0,0.0,0.0,86.6939926147461,77.0,-831.5115356445312,-0.0,541.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64752197265625,0.6494490504264832,0.1417684853076934,0.1304220408201217,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64373779296875,0.6747087240219116,0.1594539284706115,0.1534761488437652,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.6556509137153625,0.1461663842201233,0.1043621450662612,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454162597656,0.6629515886306763,0.151410698890686,0.1459503769874572,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376342773437,0.7247729897499084,0.1963652074337005,0.8961036205291748,288.6318054199219,287.25,285.95001220703125,285.3053894042969,287.91259765625,297.416015625,288.58673095703125,1.0,0.3628618717193603,1.0,1.0,0.264886200428009,1.0,-1.7167198657989502,1.4261842966079712,0.290535569190979,1.0319702625274658,0.0,0.0,0.0,86.6939926147461,77.0,-831.5115356445312,-0.0,541.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794982910156,0.6486876606941223,0.1394574344158172,0.1284060627222061,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.6775875687599182,0.1592977792024612,0.1534767001867294,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0784912109375,0.6561551690101624,0.1446282416582107,0.1033488139510154,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773620605469,0.6653697490692139,0.1510552018880844,0.1457292884588241,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.7248756885528564,0.1939339488744735,0.8857936859130859,288.0664978027344,287.3500061035156,285.9911804199219,285.3408508300781,287.41534423828125,297.35968017578125,288.02978515625,1.0,0.35893714427948,1.0,1.0,0.2168661206960678,1.0,-1.7004448175430298,1.489789962768555,0.2106549143791198,1.0987955331802368,0.0,0.0,0.0,84.78392791748047,65.0,-790.517822265625,-0.0,525.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794982910156,0.6486876606941223,0.1394574344158172,0.1284060627222061,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.6775875687599182,0.1592977792024612,0.1534767001867294,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0784912109375,0.6561551690101624,0.1446282416582107,0.1033488139510154,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773620605469,0.6653697490692139,0.1510552018880844,0.1457292884588241,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.7248756885528564,0.1939339488744735,0.8857936859130859,288.0664978027344,287.3500061035156,285.9911804199219,285.3408508300781,287.41534423828125,297.35968017578125,288.02978515625,1.0,0.35893714427948,1.0,1.0,0.2168661206960678,1.0,-1.7004448175430298,1.489789962768555,0.2106549143791198,1.0987955331802368,0.0,0.0,0.0,84.78392791748047,65.0,-790.517822265625,-0.0,525.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102294921875,0.6519055366516113,0.1368747055530548,0.1259618997573852,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068725585937,0.6845924258232117,0.1585157662630081,0.15268275141716,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.6607704758644104,0.1427671909332275,0.1019558608531951,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.6718044877052307,0.1500999629497528,0.1447712928056717,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.729107677936554,0.1910387575626373,0.8723648190498352,287.5989685058594,287.45001220703125,286.03106689453125,285.37457275390625,287.0246887207031,297.31365966796875,287.56787109375,1.0,0.3515074253082275,1.0,1.0,0.1688460260629654,1.0,-1.6776134967803955,1.531654715538025,0.1459587514400482,1.145261287689209,0.0,0.0,0.0,80.01720428466797,53.0,-704.12451171875,-0.0,497.4822387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102294921875,0.6519055366516113,0.1368747055530548,0.1259618997573852,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068725585937,0.6845924258232117,0.1585157662630081,0.15268275141716,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.6607704758644104,0.1427671909332275,0.1019558608531951,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.6718044877052307,0.1500999629497528,0.1447712928056717,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.729107677936554,0.1910387575626373,0.8723648190498352,287.5989685058594,287.45001220703125,286.03106689453125,285.37457275390625,287.0246887207031,297.31365966796875,287.56787109375,1.0,0.3515074253082275,1.0,1.0,0.1688460260629654,1.0,-1.6776134967803955,1.531654715538025,0.1459587514400482,1.145261287689209,0.0,0.0,0.0,80.01720428466797,53.0,-704.12451171875,-0.0,497.4822387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3999328613281,0.6551874279975891,0.1355955153703689,0.1246894523501396,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3964233398437,0.6898426413536072,0.1580235511064529,0.1521235108375549,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988647460937,0.6648424863815308,0.1418350934982299,0.1012133359909057,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39764404296875,0.6767263412475586,0.1495237797498703,0.1441314816474914,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926696777344,0.7329012155532837,0.1895567923784256,0.8651803731918335,287.3884582519531,287.45001220703125,286.050537109375,285.3908386230469,286.7901306152344,297.2934265136719,287.35504150390625,1.0,0.346807986497879,1.0,1.0,0.1448359936475753,1.0,-1.6651285886764526,1.5590014457702637,0.1061271429061889,1.1750757694244385,0.0,0.0,0.0,76.78385162353516,53.0,-675.5630493164062,-0.0,480.7251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.6596001386642456,0.1343326270580291,0.1234206557273864,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6962279081344604,0.1574822217226028,0.1515017598867416,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894836425781,0.6700939536094666,0.1409097760915756,0.1004649177193641,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.6827865839004517,0.1489016413688659,0.1434317231178283,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.7377898693084717,0.1880598664283752,0.8578721880912781,287.1824035644531,287.54998779296875,286.0697326660156,285.4066772460937,286.75396728515625,297.27471923828125,287.1646728515625,1.0,0.3415985107421875,1.0,1.0,0.1445646733045578,1.0,-1.6523464918136597,1.551459550857544,0.1008869782090187,1.170213222503662,0.0,0.0,0.0,73.14618682861328,41.0,-602.85986328125,-0.0,462.8134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.6737238764762878,0.1323833763599395,0.12117450684309,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.7138347625732422,0.156723290681839,0.1503440737724304,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.6859906911849976,0.1395700722932815,0.0991617664694786,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.7000163793563843,0.1479699462652206,0.1421149373054504,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.7527039051055908,0.1855503171682357,0.8442882299423218,287.03375244140625,287.6499938964844,286.1072998046875,285.4372863769531,286.7723083496094,297.2456970214844,287.0256652832031,1.0,0.3299890458583832,1.0,1.0,0.1440220177173614,1.0,-1.628801941871643,1.5315601825714111,0.0972417593002319,1.1551928520202637,0.0,0.0,0.0,64.65773010253906,29.0,-374.9809265136719,-0.0,425.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.6737238764762878,0.1323833763599395,0.12117450684309,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.7138347625732422,0.156723290681839,0.1503440737724304,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.6859906911849976,0.1395700722932815,0.0991617664694786,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360717773437,0.7000163793563843,0.1479699462652206,0.1421149373054504,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.7527039051055908,0.1855503171682357,0.8442882299423218,287.03375244140625,287.6499938964844,286.1072998046875,285.4372863769531,286.7723083496094,297.2456970214844,287.0256652832031,1.0,0.3299890458583832,1.0,1.0,0.1440220177173614,1.0,-1.628801941871643,1.5315601825714111,0.0972417593002319,1.1551928520202637,0.0,0.0,0.0,64.65773010253906,29.0,-374.9809265136719,-0.0,425.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.6985121369361877,0.1312832683324813,0.119651161134243,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.7387951016426086,0.1565650552511215,0.1496793031692505,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.7121440768241882,0.1389718800783157,0.0983460247516632,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.7257217764854431,0.1476221233606338,0.1412743031978607,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.778671145439148,0.1838356554508209,0.8339635729789734,286.9510192871094,287.75,286.14385986328125,285.46649169921875,286.7926330566406,297.22833251953125,286.9463195800781,1.0,0.3173634111881256,1.0,1.0,0.1434793770313263,1.0,-1.6117866039276123,1.5174435377120972,0.0943430662155151,1.1445826292037964,0.0,0.0,0.0,54.78840255737305,25.0,-228.1217498779297,-0.0,388.9216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95281982421875,0.6985121369361877,0.1312832683324813,0.119651161134243,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.7387951016426086,0.1565650552511215,0.1496793031692505,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.7121440768241882,0.1389718800783157,0.0983460247516632,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.7257217764854431,0.1476221233606338,0.1412743031978607,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.778671145439148,0.1838356554508209,0.8339635729789734,286.9510192871094,287.75,286.14385986328125,285.46649169921875,286.7926330566406,297.22833251953125,286.9463195800781,1.0,0.3173634111881256,1.0,1.0,0.1434793770313263,1.0,-1.6117866039276123,1.5174435377120972,0.0943430662155151,1.1445826292037964,0.0,0.0,0.0,54.78840255737305,25.0,-228.1217498779297,-0.0,388.9216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.7267245650291443,0.1309495419263839,0.1188417226076126,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.7693375945091248,0.1570245921611786,0.1496129035949707,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.7400094270706177,0.1390243172645568,0.0980104133486747,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.7544540166854858,0.1478763073682785,0.1410189568996429,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312194824219,0.8105300664901733,0.1828916668891906,0.8271757960319519,287.0328063964844,287.8500061035156,286.1795654296875,285.49444580078125,287.09039306640625,297.2201232910156,287.0442810058594,1.0,0.3070178031921386,1.0,1.0,0.1692572981119156,1.0,-1.6018710136413574,1.468844652175903,0.1330264061689376,1.0981566905975342,0.0,0.0,0.0,46.33124542236328,25.0,-10.96663761138916,-0.0,360.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.7267245650291443,0.1309495419263839,0.1188417226076126,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.030029296875,0.7693375945091248,0.1570245921611786,0.1496129035949707,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.7400094270706177,0.1390243172645568,0.0980104133486747,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.7544540166854858,0.1478763073682785,0.1410189568996429,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312194824219,0.8105300664901733,0.1828916668891906,0.8271757960319519,287.0328063964844,287.8500061035156,286.1795654296875,285.49444580078125,287.09039306640625,297.2201232910156,287.0442810058594,1.0,0.3070178031921386,1.0,1.0,0.1692572981119156,1.0,-1.6018710136413574,1.468844652175903,0.1330264061689376,1.0981566905975342,0.0,0.0,0.0,46.33124542236328,25.0,-10.96663761138916,-0.0,360.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
