time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1716613769531,0.7563063502311707,0.1314855962991714,0.1189092621207237,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732788085937,0.8046096563339233,0.1582550406455993,0.1503539085388183,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1722106933594,0.7716761231422424,0.139829471707344,0.098266489803791,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727600097656,0.7881286144256592,0.1488785743713379,0.1415489166975021,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17437744140625,0.8426677584648132,0.1828667521476745,0.8249176740646362,287.1759948730469,287.95001220703125,286.2144775390625,285.521240234375,287.3150634765625,297.2206420898437,287.18829345703125,1.0,0.2998485267162323,1.0,1.0,0.1950352191925048,1.0,-1.601069688796997,1.4399203062057495,0.1611493527889251,1.0694645643234253,0.0,0.0,0.0,39.8618278503418,25.0,107.1037139892578,-0.0,342.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1716613769531,0.7563063502311707,0.1314855962991714,0.1189092621207237,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732788085937,0.8046096563339233,0.1582550406455993,0.1503539085388183,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1722106933594,0.7716761231422424,0.139829471707344,0.098266489803791,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727600097656,0.7881286144256592,0.1488785743713379,0.1415489166975021,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17437744140625,0.8426677584648132,0.1828667521476745,0.8249176740646362,287.1759948730469,287.95001220703125,286.2144775390625,285.521240234375,287.3150634765625,297.2206420898437,287.18829345703125,1.0,0.2998485267162323,1.0,1.0,0.1950352191925048,1.0,-1.601069688796997,1.4399203062057495,0.1611493527889251,1.0694645643234253,0.0,0.0,0.0,39.8618278503418,25.0,107.1037139892578,-0.0,342.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572021484375,0.7730571031570435,0.1319840997457504,0.1191906780004501,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.8224323391914368,0.1590913832187652,0.1509721726179123,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25787353515625,0.7893931865692139,0.1404378116130828,0.0985678508877754,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585144042969,0.8064786195755005,0.1495956480503082,0.1420561224222183,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.8602362275123596,0.1831129044294357,0.8251532912254333,287.26226806640625,287.95001220703125,286.2316589355469,285.53424072265625,287.4388122558594,297.2225036621094,287.27642822265625,1.0,0.2972225546836853,1.0,1.0,0.2079241722822189,1.0,-1.603401780128479,1.4261879920959473,0.1772137284278869,1.0552923679351809,0.0,0.0,0.0,37.22784805297852,25.0,153.5591278076172,-0.0,336.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526916503906,0.7913435101509094,0.1326154768466949,0.1196049898862838,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.8405922651290894,0.160053551197052,0.1517239212989807,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534240722656,0.808259904384613,0.1411622464656829,0.0989609137177467,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.8246541619300842,0.1504355072975158,0.1426939666271209,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.8795519471168518,0.1835037022829055,0.8261135220527649,287.358154296875,288.04998779296875,286.24871826171875,285.5469970703125,287.5616455078125,297.22528076171875,287.373291015625,1.0,0.2951121926307678,1.0,1.0,0.2197450697422027,1.0,-1.607190489768982,1.4138869047164917,0.1933036297559738,1.0422468185424805,0.0,0.0,0.0,34.89091873168945,25.0,192.18687438964844,-0.0,331.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.830277681350708,0.1342264264822006,0.1207913979887962,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8829172253608704,0.1623252183198928,0.1535963416099548,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8467341661453247,0.1429308652877807,0.0999996587634086,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8645773530006409,0.1524538248777389,0.1443301439285278,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684509277344,0.9251556396484376,0.1846784055233001,0.8300085663795471,287.5708312988281,288.1499938964844,286.2823791503906,285.57183837890625,287.8236083984375,297.23370361328125,287.5883483886719,1.0,0.2922623753547668,1.0,1.0,0.2433868646621704,1.0,-1.6187478303909302,1.3897770643234253,0.2289707362651825,1.0158272981643677,0.0,0.0,0.0,30.963865280151367,25.0,254.1510772705078,-0.0,326.8017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.830277681350708,0.1342264264822006,0.1207913979887962,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8829172253608704,0.1623252183198928,0.1535963416099548,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8467341661453247,0.1429308652877807,0.0999996587634086,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8645773530006409,0.1524538248777389,0.1443301439285278,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684509277344,0.9251556396484376,0.1846784055233001,0.8300085663795471,287.5708312988281,288.1499938964844,286.2823791503906,285.57183837890625,287.8236083984375,297.23370361328125,287.5883483886719,1.0,0.2922623753547668,1.0,1.0,0.2433868646621704,1.0,-1.6187478303909302,1.3897770643234253,0.2289707362651825,1.0158272981643677,0.0,0.0,0.0,30.963865280151367,25.0,254.1510772705078,-0.0,326.8017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.8762626051902771,0.1362492442131042,0.1223835200071334,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.93883615732193,0.1650217324495315,0.1559045612812042,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.80963134765625,0.8952136039733887,0.145093485713005,0.1013377234339714,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.9162073731422424,0.1548850685358047,0.1463911682367324,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.9796101450920104,0.1863258928060531,0.8362008333206177,287.815673828125,288.25,286.31561279296875,285.5959167480469,288.10894775390625,297.2450561523437,287.8352966308594,1.0,0.2909330129623413,1.0,1.0,0.267028659582138,1.0,-1.6349433660507202,1.365436315536499,0.2695070803165436,0.988209903240204,0.0,0.0,0.0,27.800676345825195,25.0,306.2088317871094,-0.0,326.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.8762626051902771,0.1362492442131042,0.1223835200071334,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.93883615732193,0.1650217324495315,0.1559045612812042,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.80963134765625,0.8952136039733887,0.145093485713005,0.1013377234339714,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.9162073731422424,0.1548850685358047,0.1463911682367324,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.9796101450920104,0.1863258928060531,0.8362008333206177,287.815673828125,288.25,286.31561279296875,285.5959167480469,288.10894775390625,297.2450561523437,287.8352966308594,1.0,0.2909330129623413,1.0,1.0,0.267028659582138,1.0,-1.6349433660507202,1.365436315536499,0.2695070803165436,0.988209903240204,0.0,0.0,0.0,27.800676345825195,25.0,306.2088317871094,-0.0,326.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.894522488117218,0.1385728418827057,0.124385081231594,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9603987336158752,0.1680565923452377,0.1586686819791793,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.914645791053772,0.1475651711225509,0.1029927805066108,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.9381698369979858,0.1576427221298217,0.1488966941833496,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.988867461681366,0.1885762512683868,0.8269861936569214,288.0469055175781,288.3500061035156,286.3484802246094,285.6192932128906,288.313232421875,297.25836181640625,288.06219482421875,1.0,0.2900668084621429,1.0,1.0,0.2821449041366577,1.0,-1.6356703042984009,1.3403748273849487,0.2952955365180969,0.9631820917129515,0.0,0.0,0.0,26.99063301086425,28.0,305.73895263671875,-0.0,323.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.894522488117218,0.1385728418827057,0.124385081231594,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9603987336158752,0.1680565923452377,0.1586686819791793,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.914645791053772,0.1475651711225509,0.1029927805066108,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.9381698369979858,0.1576427221298217,0.1488966941833496,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.988867461681366,0.1885762512683868,0.8269861936569214,288.0469055175781,288.3500061035156,286.3484802246094,285.6192932128906,288.313232421875,297.25836181640625,288.06219482421875,1.0,0.2900668084621429,1.0,1.0,0.2821449041366577,1.0,-1.6356703042984009,1.3403748273849487,0.2952955365180969,0.9631820917129515,0.0,0.0,0.0,26.99063301086425,28.0,305.73895263671875,-0.0,323.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.8963840007781982,0.1410382688045501,0.1265751719474792,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2498474121094,0.9629435539245604,0.1713462918996811,0.1617226898670196,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.9168516993522644,0.1502473354339599,0.1048338264226913,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491760253906,0.9407317638397216,0.1606414020061493,0.1516801714897155,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505187988281,0.9828973412513732,0.191688671708107,0.8185476660728455,288.2529296875,288.45001220703125,286.3811340332031,285.6421203613281,288.5164794921875,297.2719116210937,288.2686462402344,1.0,0.290477305650711,1.0,1.0,0.2972611486911773,1.0,-1.6360899209976196,1.3145512342453003,0.3215386867523193,0.937275767326355,0.0,0.0,0.0,27.193910598754883,31.0,297.2102355957031,-0.0,324.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.8963840007781982,0.1410382688045501,0.1265751719474792,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2498474121094,0.9629435539245604,0.1713462918996811,0.1617226898670196,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.9168516993522644,0.1502473354339599,0.1048338264226913,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491760253906,0.9407317638397216,0.1606414020061493,0.1516801714897155,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505187988281,0.9828973412513732,0.191688671708107,0.8185476660728455,288.2529296875,288.45001220703125,286.3811340332031,285.6421203613281,288.5164794921875,297.2719116210937,288.2686462402344,1.0,0.290477305650711,1.0,1.0,0.2972611486911773,1.0,-1.6360899209976196,1.3145512342453003,0.3215386867523193,0.937275767326355,0.0,0.0,0.0,27.193910598754883,31.0,297.2102355957031,-0.0,324.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8969870805740356,0.1423295736312866,0.1277204900979995,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549499511719,0.9639075398445128,0.1730922907590866,0.1633450239896774,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.9176373481750488,0.1516699343919754,0.1058115661144256,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.9416877031326294,0.1622345596551895,0.1531609147787094,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.9799031019210817,0.1934862434864044,0.8158107995986938,288.35797119140625,288.45001220703125,286.3973693847656,285.6533508300781,288.6217041015625,297.279296875,288.3738708496094,1.0,0.2911694347858429,1.0,1.0,0.304819256067276,1.0,-1.6393078565597534,1.3034623861312866,0.335845410823822,0.9255083203315736,0.0,0.0,0.0,27.38290786743164,31.0,296.3304138183594,-0.0,327.0476379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4492492675781,0.8974649310112,0.143655776977539,0.1289006173610687,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.450927734375,0.964754283428192,0.1748941242694854,0.1650255918502807,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4498291015625,0.918297290802002,0.1531351208686828,0.1068234071135521,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504089355469,0.9425188302993774,0.1638788282871246,0.1546953320503235,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.9771432876586914,0.1953920871019363,0.8144277334213257,288.4531555175781,288.54998779296875,286.41363525390625,285.6644897460937,288.6694030761719,297.287353515625,288.4641418457031,1.0,0.2921488285064697,1.0,1.0,0.3066350817680359,1.0,-1.6441371440887451,1.3029907941818235,0.3411463797092438,0.9239912629127502,0.0,0.0,0.0,27.620695114135746,34.0,275.1766967773437,-0.0,330.15460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5743408203125,0.8981394171714783,0.1462849080562591,0.131282240152359,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5755310058594,0.9662097096443176,0.1785195618867874,0.1684606373310089,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5747375488281,0.9193127751350404,0.1560430824756622,0.1088712513446807,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9439231753349304,0.1671820133924484,0.1578287482261657,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5756225585937,0.9727665185928344,0.1992999464273452,0.8158356547355652,288.5770263671875,288.6499938964844,286.44610595703125,285.68658447265625,288.7493896484375,297.3026428222656,288.5855712890625,1.0,0.2949781715869903,1.0,1.0,0.3102667033672333,1.0,-1.659028172492981,1.3069738149642944,0.3520542979240417,0.9247833490371704,0.0,0.0,0.0,28.22770500183105,37.0,216.58840942382807,-0.0,339.4935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5743408203125,0.8981394171714783,0.1462849080562591,0.131282240152359,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5755310058594,0.9662097096443176,0.1785195618867874,0.1684606373310089,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5747375488281,0.9193127751350404,0.1560430824756622,0.1088712513446807,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751647949219,0.9439231753349304,0.1671820133924484,0.1578287482261657,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5756225585937,0.9727665185928344,0.1992999464273452,0.8158356547355652,288.5770263671875,288.6499938964844,286.44610595703125,285.68658447265625,288.7493896484375,297.3026428222656,288.5855712890625,1.0,0.2949781715869903,1.0,1.0,0.3102667033672333,1.0,-1.659028172492981,1.3069738149642944,0.3520542979240417,0.9247833490371704,0.0,0.0,0.0,28.22770500183105,37.0,216.58840942382807,-0.0,339.4935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6841735839844,0.8986501693725586,0.1488646417856216,0.1336182802915573,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.9675211906433104,0.1821103990077972,0.1718732565641403,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.9200878739356996,0.1588698327541351,0.1108669564127922,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849060058594,0.945167362689972,0.1704439371824264,0.160933032631874,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.9704962372779846,0.2031281441450119,0.822966456413269,288.68658447265625,288.75,286.4786682128906,285.7084350585937,288.8328857421875,297.31744384765625,288.6943664550781,1.0,0.2988959550857544,1.0,1.0,0.3138983249664306,1.0,-1.68062424659729,1.3154972791671753,0.3651269972324371,0.9287022352218628,0.0,0.0,0.0,28.984851837158203,40.0,180.48866271972656,-0.0,352.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6841735839844,0.8986501693725586,0.1488646417856216,0.1336182802915573,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.9675211906433104,0.1821103990077972,0.1718732565641403,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.9200878739356996,0.1588698327541351,0.1108669564127922,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849060058594,0.945167362689972,0.1704439371824264,0.160933032631874,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.9704962372779846,0.2031281441450119,0.822966456413269,288.68658447265625,288.75,286.4786682128906,285.7084350585937,288.8328857421875,297.31744384765625,288.6943664550781,1.0,0.2988959550857544,1.0,1.0,0.3138983249664306,1.0,-1.68062424659729,1.3154972791671753,0.3651269972324371,0.9287022352218628,0.0,0.0,0.0,28.984851837158203,40.0,180.48866271972656,-0.0,352.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776184082031,0.8992118835449219,0.1514068096876144,0.1359208673238754,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784423828125,0.9688477516174316,0.1856525391340255,0.1752439141273498,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77789306640625,0.9208574295043944,0.1616359949111938,0.1128160133957862,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781982421875,0.9464290142059326,0.1736536175012588,0.1639909297227859,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.9704990386962892,0.2067173719406128,0.8356348872184753,288.77947998046875,288.8500061035156,286.51141357421875,285.730224609375,288.8966979980469,297.33026123046875,288.7854919433594,1.0,0.3038483262062073,1.0,1.0,0.3155179917812347,1.0,-1.7086446285247805,1.3319566249847412,0.376688003540039,0.9391812682151794,0.0,0.0,0.0,29.881685256958008,58.0,149.2548370361328,-0.0,370.69085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776184082031,0.8992118835449219,0.1514068096876144,0.1359208673238754,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784423828125,0.9688477516174316,0.1856525391340255,0.1752439141273498,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77789306640625,0.9208574295043944,0.1616359949111938,0.1128160133957862,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781982421875,0.9464290142059326,0.1736536175012588,0.1639909297227859,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.9704990386962892,0.2067173719406128,0.8356348872184753,288.77947998046875,288.8500061035156,286.51141357421875,285.730224609375,288.8966979980469,297.33026123046875,288.7854919433594,1.0,0.3038483262062073,1.0,1.0,0.3155179917812347,1.0,-1.7086446285247805,1.3319566249847412,0.376688003540039,0.9391812682151794,0.0,0.0,0.0,29.881685256958008,58.0,149.2548370361328,-0.0,370.69085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636779785156,0.8988062143325806,0.1539375931024551,0.1382038593292236,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.969136118888855,0.1891750693321228,0.178583562374115,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8639831542969,0.920522391796112,0.1644082367420196,0.114753745496273,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86431884765625,0.9465494751930236,0.1768508851528167,0.1670212596654892,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.9823673963546752,0.2095530033111572,0.885109007358551,288.8658142089844,288.95001220703125,286.5444641113281,285.7520446777344,288.9786682128906,297.33740234375,288.8727111816406,1.0,0.3166736364364624,1.0,1.0,0.3171376585960388,1.0,-1.7807952165603638,1.3790388107299805,0.4017563760280609,0.9705225825309752,0.0,0.0,0.0,31.818010330200195,61.0,135.71353149414062,-0.0,417.7203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636779785156,0.8988062143325806,0.1539375931024551,0.1382038593292236,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.969136118888855,0.1891750693321228,0.178583562374115,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8639831542969,0.920522391796112,0.1644082367420196,0.114753745496273,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86431884765625,0.9465494751930236,0.1768508851528167,0.1670212596654892,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.9823673963546752,0.2095530033111572,0.885109007358551,288.8658142089844,288.95001220703125,286.5444641113281,285.7520446777344,288.9786682128906,297.33740234375,288.8727111816406,1.0,0.3166736364364624,1.0,1.0,0.3171376585960388,1.0,-1.7807952165603638,1.3790388107299805,0.4017563760280609,0.9705225825309752,0.0,0.0,0.0,31.818010330200195,61.0,135.71353149414062,-0.0,417.7203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.91162109375,0.8990973234176636,0.1551714986562729,0.1393303126096725,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.9697813391685486,0.1909036934375763,0.1802364438772201,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91192626953125,0.920969545841217,0.1657900363206863,0.1157251372933387,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9122619628906,0.9471861124038696,0.1784275770187378,0.1685270220041275,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128112792969,0.9890927672386168,0.2103634774684906,0.9134706258773804,288.9137878417969,288.95001220703125,286.5611267089844,285.76300048828125,289.021484375,297.3372497558594,288.92041015625,1.0,0.3232200443744659,1.0,1.0,0.3179474771022796,1.0,-1.821092247962952,1.4052435159683228,0.4158487617969513,0.988261342048645,0.0,0.0,0.0,32.88728332519531,61.0,134.0969696044922,-0.0,445.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95855712890625,0.899385392665863,0.1563818454742431,0.1404316574335098,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595031738281,0.9704176783561708,0.192599818110466,0.1818586587905883,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588623046875,0.9214631915092468,0.1671717464923858,0.1166924461722374,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9591979980469,0.947830080986023,0.1799817383289337,0.1700107157230377,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9598388671875,0.9950550198554992,0.2108531594276428,0.9413724541664124,288.96075439453125,289.04998779296875,286.5779113769531,285.77398681640625,289.0673522949219,297.3363037109375,288.9673767089844,1.0,0.3298708796501159,1.0,1.0,0.3191739022731781,1.0,-1.860769391059876,1.430094838142395,0.4306745231151581,1.0046107769012451,0.0,0.0,0.0,33.95895767211914,64.0,133.11749267578125,-0.0,474.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472412109375,0.8142921924591064,0.1586318612098693,0.1428872793912887,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478820800781,0.870335042476654,0.1957364827394485,0.1853096783161163,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0474853515625,0.8315783143043518,0.1697687953710556,0.1188486143946647,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0476989746094,0.851173996925354,0.1828592866659164,0.1732112020254135,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.8942456245422363,0.2114687114953994,0.9518437385559082,289.0486755371094,289.1499938964844,286.6118469238281,285.7962341308594,289.12701416015625,297.3355712890625,289.05224609375,1.0,0.340289443731308,1.0,1.0,0.321626752614975,1.0,-1.86428964138031,1.4273250102996826,0.4369645714759826,1.0021864175796509,0.0,0.0,0.0,43.98115539550781,67.0,119.33831024169922,-0.0,514.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472412109375,0.8142921924591064,0.1586318612098693,0.1428872793912887,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478820800781,0.870335042476654,0.1957364827394485,0.1853096783161163,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0474853515625,0.8315783143043518,0.1697687953710556,0.1188486143946647,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0476989746094,0.851173996925354,0.1828592866659164,0.1732112020254135,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.8942456245422363,0.2114687114953994,0.9518437385559082,289.0486755371094,289.1499938964844,286.6118469238281,285.7962341308594,289.12701416015625,297.3355712890625,289.05224609375,1.0,0.340289443731308,1.0,1.0,0.321626752614975,1.0,-1.86428964138031,1.4273250102996826,0.4369645714759826,1.0021864175796509,0.0,0.0,0.0,43.98115539550781,67.0,119.33831024169922,-0.0,514.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172790527344,0.7976938486099243,0.1609492897987365,0.1450585722923278,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11798095703125,0.85320645570755,0.1988266259431839,0.1883482336997985,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.815953254699707,0.1723317056894302,0.1207280680537223,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177673339844,0.835023820400238,0.18569216132164,0.1760091930627823,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181640625,0.8729128241539001,0.2125894576311111,0.9572073817253112,289.1188659667969,289.25,286.6464538574219,285.81884765625,289.1999206542969,297.3371276855469,289.1234130859375,1.0,0.349882036447525,1.0,1.0,0.3240796029567718,1.0,-1.905260801315308,1.4502581357955933,0.4550026655197143,1.0155643224716189,0.0,0.0,0.0,48.38210678100586,70.0,109.62609100341795,-0.0,550.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172790527344,0.7976938486099243,0.1609492897987365,0.1450585722923278,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11798095703125,0.85320645570755,0.1988266259431839,0.1883482336997985,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.815953254699707,0.1723317056894302,0.1207280680537223,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177673339844,0.835023820400238,0.18569216132164,0.1760091930627823,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181640625,0.8729128241539001,0.2125894576311111,0.9572073817253112,289.1188659667969,289.25,286.6464538574219,285.81884765625,289.1999206542969,297.3371276855469,289.1234130859375,1.0,0.349882036447525,1.0,1.0,0.3240796029567718,1.0,-1.905260801315308,1.4502581357955933,0.4550026655197143,1.0155643224716189,0.0,0.0,0.0,48.38210678100586,70.0,109.62609100341795,-0.0,550.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.7768312692642212,0.1632885783910751,0.1473256796598434,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19842529296875,0.8326733708381653,0.2018751800060272,0.1914141178131103,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.7950335144996643,0.1748264580965042,0.1226128935813903,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981811523437,0.8151504397392273,0.1884680539369583,0.1788229048252105,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986389160156,0.848544716835022,0.2139617651700973,0.9639606475830078,289.19952392578125,289.3500061035156,286.6817626953125,285.84197998046875,289.2885131835937,297.33935546875,289.20526123046875,1.0,0.3577239215373993,1.0,1.0,0.3286479711532593,1.0,-1.9254157543182373,1.4544204473495483,0.4709953963756561,1.015328884124756,0.0,0.0,0.0,53.83548355102539,58.0,113.51516723632812,-0.0,582.5427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.7768312692642212,0.1632885783910751,0.1473256796598434,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19842529296875,0.8326733708381653,0.2018751800060272,0.1914141178131103,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.7950335144996643,0.1748264580965042,0.1226128935813903,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981811523437,0.8151504397392273,0.1884680539369583,0.1788229048252105,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986389160156,0.848544716835022,0.2139617651700973,0.9639606475830078,289.19952392578125,289.3500061035156,286.6817626953125,285.84197998046875,289.2885131835937,297.33935546875,289.20526123046875,1.0,0.3577239215373993,1.0,1.0,0.3286479711532593,1.0,-1.9254157543182373,1.4544204473495483,0.4709953963756561,1.015328884124756,0.0,0.0,0.0,53.83548355102539,58.0,113.51516723632812,-0.0,582.5427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2859802246094,0.7838271260261536,0.1657530665397644,0.1494748592376709,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2868347167969,0.8397154211997986,0.2050195038318634,0.1943250596523285,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.8021451234817505,0.1773783862590789,0.1243597194552421,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865600585937,0.821972668170929,0.1913092881441116,0.1814588010311126,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870178222656,0.8537365794181824,0.2155798971652984,0.97079998254776,289.2878723144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3786315917969,297.3421936035156,289.2935791015625,1.0,0.3596389293670654,1.0,1.0,0.3332163095474243,1.0,-1.944969058036804,1.4578262567520142,0.4871427118778229,1.0144833326339722,0.0,0.0,0.0,53.62825012207031,46.0,118.55261993408205,-0.0,596.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2859802246094,0.7838271260261536,0.1657530665397644,0.1494748592376709,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2868347167969,0.8397154211997986,0.2050195038318634,0.1943250596523285,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862854003906,0.8021451234817505,0.1773783862590789,0.1243597194552421,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865600585937,0.821972668170929,0.1913092881441116,0.1814588010311126,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870178222656,0.8537365794181824,0.2155798971652984,0.97079998254776,289.2878723144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3786315917969,297.3421936035156,289.2935791015625,1.0,0.3596389293670654,1.0,1.0,0.3332163095474243,1.0,-1.944969058036804,1.4578262567520142,0.4871427118778229,1.0144833326339722,0.0,0.0,0.0,53.62825012207031,46.0,118.55261993408205,-0.0,596.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305358886719,0.7959534525871277,0.1670703142881393,0.1505508720874786,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.8518510460853577,0.2066542506217956,0.1957647502422332,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.330810546875,0.8140954971313477,0.1786816418170929,0.1252022981643676,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33111572265625,0.8334581851959229,0.1927593350410461,0.1827371269464492,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33154296875,0.865385115146637,0.2164729535579681,0.974288821220398,289.3324279785156,289.45001220703125,286.736328125,285.8778991699219,289.4237976074219,297.3439025878906,289.3381042480469,1.0,0.3591077625751495,1.0,1.0,0.3355005085468292,1.0,-1.9547264575958248,1.4594447612762451,0.4952817261219024,1.013973593711853,0.0,0.0,0.0,51.79613494873047,46.0,120.30035400390624,-0.0,597.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758239746094,0.8134231567382812,0.1684449315071106,0.1516494899988174,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3766784667969,0.8701658248901367,0.2083329856395721,0.1972139179706573,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3760986328125,0.8305078744888306,0.1800032407045364,0.1260334998369217,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3764038085937,0.8505124449729919,0.1942286491394043,0.1840011477470398,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3768310546875,0.8833180069923401,0.2174125164747238,0.9778467416763306,289.37774658203125,289.54998779296875,286.7549743652344,285.8902282714844,289.4709777832031,297.3458251953125,289.3835754394531,1.0,0.3578794002532959,1.0,1.0,0.3379674553871155,1.0,-1.9645745754241943,1.4607068300247192,0.5038677453994751,1.013088345527649,0.0,0.0,0.0,49.17606735229492,34.0,122.53794860839844,-0.0,595.8026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693298339844,0.869552493095398,0.1713473200798034,0.1539214849472046,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47021484375,0.9380497336387634,0.2118247896432876,0.2001653611660003,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696350097656,0.8888053297996521,0.1827244013547897,0.1276901662349701,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4699401855469,0.9128034710884094,0.1972459405660629,0.1865226775407791,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703369140625,0.9511821269989014,0.219425767660141,0.9852269887924194,289.4712829589844,289.6499938964844,286.7931213378906,285.91558837890625,289.5662536621094,297.3503723144531,289.4772033691406,1.0,0.3538148105144501,1.0,1.0,0.3429013788700104,1.0,-1.984727144241333,1.463335633277893,0.5213915109634399,1.0113227367401123,0.0,0.0,0.0,42.06534576416016,25.0,126.83419799804688,-0.0,586.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693298339844,0.869552493095398,0.1713473200798034,0.1539214849472046,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47021484375,0.9380497336387634,0.2118247896432876,0.2001653611660003,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696350097656,0.8888053297996521,0.1827244013547897,0.1276901662349701,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4699401855469,0.9128034710884094,0.1972459405660629,0.1865226775407791,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703369140625,0.9511821269989014,0.219425767660141,0.9852269887924194,289.4712829589844,289.6499938964844,286.7931213378906,285.91558837890625,289.5662536621094,297.3503723144531,289.4772033691406,1.0,0.3538148105144501,1.0,1.0,0.3429013788700104,1.0,-1.984727144241333,1.463335633277893,0.5213915109634399,1.0113227367401123,0.0,0.0,0.0,42.06534576416016,25.0,126.83419799804688,-0.0,586.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
