time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958540,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5622863769531,0.9217635989189148,0.174350306391716,0.1564533561468124,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56304931640625,0.9908438920974731,0.215420514345169,0.2033842206001281,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5625305175781,0.9442092180252076,0.1854961067438125,0.1295035630464553,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.970044493675232,0.2003147006034851,0.1892570704221725,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5630798339844,0.99134361743927,0.2217562049627304,0.9666184186935424,289.5639343261719,289.75,286.8323974609375,285.9419250488281,289.6507263183594,297.3555908203125,289.5687866210937,1.0,0.3480018377304077,1.0,1.0,0.3478353023529053,1.0,-1.9743657112121584,1.4456830024719238,0.5286827087402344,0.9964529275894164,0.0,0.0,0.0,37.66435623168945,43.0,125.17637634277344,-0.0,564.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5622863769531,0.9217635989189148,0.174350306391716,0.1564533561468124,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56304931640625,0.9908438920974731,0.215420514345169,0.2033842206001281,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5625305175781,0.9442092180252076,0.1854961067438125,0.1295035630464553,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56280517578125,0.970044493675232,0.2003147006034851,0.1892570704221725,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5630798339844,0.99134361743927,0.2217562049627304,0.9666184186935424,289.5639343261719,289.75,286.8323974609375,285.9419250488281,289.6507263183594,297.3555908203125,289.5687866210937,1.0,0.3480018377304077,1.0,1.0,0.3478353023529053,1.0,-1.9743657112121584,1.4456830024719238,0.5286827087402344,0.9964529275894164,0.0,0.0,0.0,37.66435623168945,43.0,125.17637634277344,-0.0,564.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524353027344,0.9244860410690308,0.1775030046701431,0.1592340618371963,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65338134765625,0.9926982522010804,0.2192330360412597,0.2069126367568969,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6527404785156,0.9461005330085754,0.1884253621101379,0.1315068900585174,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.653076171875,0.9718228578567504,0.2035473585128784,0.1922528445720672,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532897949219,0.987398624420166,0.2250577509403228,0.9619743824005128,289.6544494628906,289.8500061035156,286.8729553222656,285.9693298339844,289.7565002441406,297.359375,289.66119384765625,1.0,0.3504712581634521,1.0,1.0,0.3542621433734894,1.0,-1.9827473163604736,1.437363624572754,0.545383632183075,0.9856218099594116,0.0,0.0,0.0,38.08921432495117,61.0,130.55999755859375,-0.0,571.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524353027344,0.9244860410690308,0.1775030046701431,0.1592340618371963,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65338134765625,0.9926982522010804,0.2192330360412597,0.2069126367568969,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6527404785156,0.9461005330085754,0.1884253621101379,0.1315068900585174,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.653076171875,0.9718228578567504,0.2035473585128784,0.1922528445720672,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532897949219,0.987398624420166,0.2250577509403228,0.9619743824005128,289.6544494628906,289.8500061035156,286.8729553222656,285.9693298339844,289.7565002441406,297.359375,289.66119384765625,1.0,0.3504712581634521,1.0,1.0,0.3542621433734894,1.0,-1.9827473163604736,1.437363624572754,0.545383632183075,0.9856218099594116,0.0,0.0,0.0,38.08921432495117,61.0,130.55999755859375,-0.0,571.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665710449219,0.9252178072929382,0.1808889657258987,0.1622324436903,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76763916015625,0.9931215047836304,0.2233301401138305,0.2107300758361816,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7668762207031,0.9460235834121704,0.1915833801031112,0.1336821913719177,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76727294921875,0.9718462228775024,0.2070180773735046,0.1954900622367859,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.76763916015625,0.9926957488059998,0.2281542867422104,0.997946560382843,289.76885986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.8833923339844,297.3650817871094,289.7765808105469,1.0,0.3608244955539703,1.0,1.0,0.3606890141963959,1.0,-2.0406460762023926,1.460741639137268,0.579904317855835,0.9960704445838928,0.0,0.0,0.0,39.97360229492188,79.0,148.42355346679688,-0.0,622.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665710449219,0.9252178072929382,0.1808889657258987,0.1622324436903,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76763916015625,0.9931215047836304,0.2233301401138305,0.2107300758361816,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7668762207031,0.9460235834121704,0.1915833801031112,0.1336821913719177,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76727294921875,0.9718462228775024,0.2070180773735046,0.1954900622367859,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.76763916015625,0.9926957488059998,0.2281542867422104,0.997946560382843,289.76885986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.8833923339844,297.3650817871094,289.7765808105469,1.0,0.3608244955539703,1.0,1.0,0.3606890141963959,1.0,-2.0406460762023926,1.460741639137268,0.579904317855835,0.9960704445838928,0.0,0.0,0.0,39.97360229492188,79.0,148.42355346679688,-0.0,622.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.830078125,0.9239030480384828,0.1826586276292801,0.1638085693120956,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312072753906,0.992120325565338,0.2254506051540374,0.2127227187156677,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.944308876991272,0.1932262629270553,0.1348229795694351,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.830810546875,0.9703744649887084,0.2088178396224975,0.1971822082996368,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.9969152808189392,0.229331836104393,1.0285940170288086,289.8325500488281,289.95001220703125,286.9364013671875,286.0127868652344,289.9521789550781,297.3685302734375,289.84063720703125,1.0,0.3687458038330078,1.0,1.0,0.3639024496078491,1.0,-2.085738182067871,1.482534646987915,0.6032034754753113,1.0078892707824707,0.0,0.0,0.0,41.50064849853516,79.0,158.46763610839844,-0.0,663.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8942565917969,0.866737425327301,0.1843815743923187,0.1656023263931274,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.895263671875,0.9338416457176208,0.2275144755840301,0.2149358540773391,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.8830893635749817,0.1948129385709762,0.1361259818077087,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949279785156,0.9068923592567444,0.2105609327554702,0.1990935206413269,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953552246094,0.9391264915466307,0.2303297072649002,1.0345869064331057,289.8964538574219,290.04998779296875,286.95831298828125,286.0279235839844,290.00830078125,297.3724060058594,289.9032897949219,1.0,0.3766195774078369,1.0,1.0,0.3668049275875091,1.0,-2.100992202758789,1.4855939149856567,0.6153982281684875,1.0082134008407593,0.0,0.0,0.0,47.98468017578125,97.0,161.64613342285156,-0.0,699.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0066833496094,0.8003280758857727,0.1878152638673782,0.1691910177469253,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.8554646968841553,0.2316337972879409,0.219355896115303,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069580078125,0.8145636320114136,0.1979662179946899,0.1387225240468979,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072937011719,0.8344830274581909,0.2140308618545532,0.2029054015874862,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0076599121094,0.8570880889892578,0.232502207159996,1.046584129333496,290.0087280273437,290.1499938964844,287.0032958984375,286.059326171875,290.1173400878906,297.3792724609375,290.0152893066406,1.0,0.3935820162296295,1.0,1.0,0.372609943151474,1.0,-2.132716655731201,1.4925780296325684,0.6401385068893433,1.0082685947418213,0.0,0.0,0.0,62.355247497558594,100.0,158.58343505859375,-0.0,778.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0066833496094,0.8003280758857727,0.1878152638673782,0.1691910177469253,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.8554646968841553,0.2316337972879409,0.219355896115303,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069580078125,0.8145636320114136,0.1979662179946899,0.1387225240468979,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072937011719,0.8344830274581909,0.2140308618545532,0.2029054015874862,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0076599121094,0.8570880889892578,0.232502207159996,1.046584129333496,290.0087280273437,290.1499938964844,287.0032958984375,286.059326171875,290.1173400878906,297.3792724609375,290.0152893066406,1.0,0.3935820162296295,1.0,1.0,0.372609943151474,1.0,-2.132716655731201,1.4925780296325684,0.6401385068893433,1.0082685947418213,0.0,0.0,0.0,62.355247497558594,100.0,158.58343505859375,-0.0,778.1670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.7699989080429077,0.1912845224142074,0.1726560890674591,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189270019531,0.8251715898513794,0.2358009368181228,0.2236579358577728,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.7832462191581726,0.2011293619871139,0.1412119567394256,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8043083548545837,0.2175130248069763,0.2065755575895309,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.118896484375,0.8246462941169739,0.2348540127277374,1.058766484260559,290.1199645996094,290.25,287.04998779296875,286.09228515625,290.2255554199219,297.3852844238281,290.1263732910156,1.0,0.406525045633316,1.0,1.0,0.3784149289131164,1.0,-2.164074659347534,1.4990990161895752,0.6649754643440247,1.0079634189605713,0.0,0.0,0.0,73.15424346923828,88.0,156.3473358154297,-0.0,845.9926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.7699989080429077,0.1912845224142074,0.1726560890674591,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189270019531,0.8251715898513794,0.2358009368181228,0.2236579358577728,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.7832462191581726,0.2011293619871139,0.1412119567394256,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8043083548545837,0.2175130248069763,0.2065755575895309,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.118896484375,0.8246462941169739,0.2348540127277374,1.058766484260559,290.1199645996094,290.25,287.04998779296875,286.09228515625,290.2255554199219,297.3852844238281,290.1263732910156,1.0,0.406525045633316,1.0,1.0,0.3784149289131164,1.0,-2.164074659347534,1.4990990161895752,0.6649754643440247,1.0079634189605713,0.0,0.0,0.0,73.15424346923828,88.0,156.3473358154297,-0.0,845.9926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22442626953125,0.7690380811691284,0.1949017941951751,0.1759332418441772,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252502441406,0.8240511417388916,0.2401035577058792,0.2277550995349884,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2246398925781,0.7815149426460266,0.2043400108814239,0.1434957981109619,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.8025918006896973,0.2210401594638824,0.2099660187959671,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252197265625,0.8216160535812378,0.2373596280813217,1.0701640844345093,290.2261962890625,290.3500061035156,287.0979919433594,286.1261291503906,290.32550048828125,297.391357421875,290.2320861816406,1.0,0.4121273756027221,1.0,1.0,0.3835411667823791,1.0,-2.1934385299682617,1.5056824684143066,0.6877561807632446,1.0081546306610107,0.0,0.0,0.0,75.93439483642578,76.0,150.76162719726562,-0.0,883.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22442626953125,0.7690380811691284,0.1949017941951751,0.1759332418441772,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252502441406,0.8240511417388916,0.2401035577058792,0.2277550995349884,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2246398925781,0.7815149426460266,0.2043400108814239,0.1434957981109619,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.8025918006896973,0.2210401594638824,0.2099660187959671,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252197265625,0.8216160535812378,0.2373596280813217,1.0701640844345093,290.2261962890625,290.3500061035156,287.0979919433594,286.1261291503906,290.32550048828125,297.391357421875,290.2320861816406,1.0,0.4121273756027221,1.0,1.0,0.3835411667823791,1.0,-2.1934385299682617,1.5056824684143066,0.6877561807632446,1.0081546306610107,0.0,0.0,0.0,75.93439483642578,76.0,150.76162719726562,-0.0,883.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3267822265625,0.7849648594856262,0.1986738443374633,0.1791447848081588,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275756835937,0.8395617008209229,0.2445601969957351,0.2317773848772049,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32696533203125,0.7970317006111145,0.2076375633478164,0.1456715613603592,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272705078125,0.8179604411125183,0.2246481329202652,0.213204950094223,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.8351585865020752,0.2400058954954147,1.081164836883545,290.3284606933594,290.45001220703125,287.1467590332031,286.1600646972656,290.4238586425781,297.3978271484375,290.3341979980469,1.0,0.4133251011371612,1.0,1.0,0.3886674344539642,1.0,-2.2218446731567383,1.5115700960159302,0.7102743983268738,1.00782310962677,0.0,0.0,0.0,73.14727020263672,64.0,145.979736328125,-0.0,900.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3267822265625,0.7849648594856262,0.1986738443374633,0.1791447848081588,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275756835937,0.8395617008209229,0.2445601969957351,0.2317773848772049,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32696533203125,0.7970317006111145,0.2076375633478164,0.1456715613603592,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272705078125,0.8179604411125183,0.2246481329202652,0.213204950094223,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.8351585865020752,0.2400058954954147,1.081164836883545,290.3284606933594,290.45001220703125,287.1467590332031,286.1600646972656,290.4238586425781,297.3978271484375,290.3341979980469,1.0,0.4133251011371612,1.0,1.0,0.3886674344539642,1.0,-2.2218446731567383,1.5115700960159302,0.7102743983268738,1.00782310962677,0.0,0.0,0.0,73.14727020263672,64.0,145.979736328125,-0.0,900.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37725830078125,0.7986047863960266,0.2006136775016784,0.180746242403984,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780517578125,0.8530649542808533,0.2468471080064773,0.2337871938943863,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37744140625,0.810317873954773,0.2093270719051361,0.146744817495346,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37774658203125,0.8304980397224426,0.2264904379844665,0.2148022502660751,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37799072265625,0.8474832773208618,0.2413797527551651,1.0866273641586304,290.3789367675781,290.45001220703125,287.17144775390625,286.17706298828125,290.47271728515625,297.4012145996094,290.3845520019531,1.0,0.4127950370311737,1.0,1.0,0.3912305533885956,1.0,-2.2359511852264404,1.5144044160842896,0.7215468287467957,1.0075603723526,0.0,0.0,0.0,70.32218933105469,64.0,144.14102172851562,-0.0,903.5162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254455566406,0.8157830238342285,0.2025825530290603,0.1823508143424987,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4261474609375,0.8711618781089783,0.2491680532693863,0.2358041405677795,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42559814453125,0.8264201879501343,0.2110414654016494,0.1478165686130523,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4258728027344,0.8469310402870178,0.2283564060926437,0.2163961827754974,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42608642578125,0.8642183542251587,0.2427819073200225,1.092099666595459,290.42694091796875,290.54998779296875,287.1963195800781,286.194091796875,290.514892578125,297.4046936035156,290.4320068359375,1.0,0.4117603898048401,1.0,1.0,0.3931007981300354,1.0,-2.2500760555267334,1.5187186002731323,0.7313575148582458,1.008764624595642,0.0,0.0,0.0,66.8321304321289,52.0,139.63653564453125,-0.0,903.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137939453125,0.8637539148330688,0.2065765261650085,0.1855631172657013,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51446533203125,0.9286088943481444,0.2538882791996002,0.2398599982261657,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5139465332031,0.8749083876609802,0.2145236283540725,0.1499582529067993,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141906738281,0.8986562490463257,0.2321398705244064,0.2195792198181152,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143737792969,0.9175049662590028,0.2456447184085846,1.1030645370483398,290.5151672363281,290.6499938964844,287.24664306640625,286.22821044921875,290.5971374511719,297.4115600585937,290.5199584960937,1.0,0.4085695445537567,1.0,1.0,0.3968412578105926,1.0,-2.278373003005981,1.5275057554244995,0.7508671879768372,1.011311411857605,0.0,0.0,0.0,58.343017578125,40.0,130.21371459960938,-0.0,898.9879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137939453125,0.8637539148330688,0.2065765261650085,0.1855631172657013,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51446533203125,0.9286088943481444,0.2538882791996002,0.2398599982261657,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5139465332031,0.8749083876609802,0.2145236283540725,0.1499582529067993,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141906738281,0.8986562490463257,0.2321398705244064,0.2195792198181152,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143737792969,0.9175049662590028,0.2456447184085846,1.1030645370483398,290.5151672363281,290.6499938964844,287.24664306640625,286.22821044921875,290.5971374511719,297.4115600585937,290.5199584960937,1.0,0.4085695445537567,1.0,1.0,0.3968412578105926,1.0,-2.278373003005981,1.5275057554244995,0.7508671879768372,1.011311411857605,0.0,0.0,0.0,58.343017578125,40.0,130.21371459960938,-0.0,898.9879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.599853515625,0.9462568163871764,0.2106166630983352,0.1888379156589508,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.9945117831230164,0.2589162588119507,0.2326505333185196,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999755859375,0.9584866166114808,0.2180519551038742,0.152147889137268,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002197265625,0.9829882383346558,0.2359670400619506,0.2228248119354248,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.9968976378440856,0.2485387921333313,1.114327311515808,290.6011657714844,290.75,287.29766845703125,286.2624206542969,290.67730712890625,297.4185791015625,290.6056823730469,1.0,0.4039670825004577,1.0,1.0,0.4005817174911499,1.0,-2.297502040863037,1.5304874181747437,0.7670146226882935,1.010625243186951,0.0,0.0,0.0,49.77617263793945,60.0,123.85487365722656,-0.0,882.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.599853515625,0.9462568163871764,0.2106166630983352,0.1888379156589508,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.9945117831230164,0.2589162588119507,0.2326505333185196,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999755859375,0.9584866166114808,0.2180519551038742,0.152147889137268,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002197265625,0.9829882383346558,0.2359670400619506,0.2228248119354248,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.9968976378440856,0.2485387921333313,1.114327311515808,290.6011657714844,290.75,287.29766845703125,286.2624206542969,290.67730712890625,297.4185791015625,290.6056823730469,1.0,0.4039670825004577,1.0,1.0,0.4005817174911499,1.0,-2.297502040863037,1.5304874181747437,0.7670146226882935,1.010625243186951,0.0,0.0,0.0,49.77617263793945,60.0,123.85487365722656,-0.0,882.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69073486328125,0.9516382217407228,0.2147049456834793,0.1924749910831451,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.9948012232780457,0.2653284966945648,0.2337978780269622,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908569335937,0.9626200795173644,0.2216335833072662,0.1546221822500229,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911315917969,0.9864472150802612,0.2398474961519241,0.2264549732208252,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.9977484941482544,0.2515868246555328,1.1224756240844729,290.69219970703125,290.8500061035156,287.3494567871094,286.29669189453125,290.77740478515625,297.4314270019531,290.69775390625,1.0,0.4087034165859222,1.0,1.0,0.4063374698162079,1.0,-2.3198814392089844,1.5311002731323242,0.7887810468673706,1.0055252313613892,0.0,0.0,0.0,50.529903411865234,80.0,128.4405517578125,-0.0,908.3578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69073486328125,0.9516382217407228,0.2147049456834793,0.1924749910831451,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.9948012232780457,0.2653284966945648,0.2337978780269622,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908569335937,0.9626200795173644,0.2216335833072662,0.1546221822500229,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911315917969,0.9864472150802612,0.2398474961519241,0.2264549732208252,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.9977484941482544,0.2515868246555328,1.1224756240844729,290.69219970703125,290.8500061035156,287.3494567871094,286.29669189453125,290.77740478515625,297.4314270019531,290.69775390625,1.0,0.4087034165859222,1.0,1.0,0.4063374698162079,1.0,-2.3198814392089844,1.5311002731323242,0.7887810468673706,1.0055252313613892,0.0,0.0,0.0,50.529903411865234,80.0,128.4405517578125,-0.0,908.3578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945251464844,0.9293317794799804,0.2189462333917617,0.1963466703891754,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952880859375,0.99632328748703,0.2706291079521179,0.2554109990596771,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.93998521566391,0.225370168685913,0.1572807431221008,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7949523925781,0.9669561386108398,0.2438836991786956,0.2303349077701568,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79510498046875,0.9805486798286438,0.2547270059585571,1.1421747207641602,290.79608154296875,290.95001220703125,287.4018859863281,286.3310546875,290.8840637207031,297.4393920898437,290.8017883300781,1.0,0.4210661649703979,1.0,1.0,0.4120932221412658,1.0,-2.378906011581421,1.553624153137207,0.8252818584442139,1.0148003101348877,0.0,0.0,0.0,55.0581283569336,100.0,137.5333709716797,-0.0,988.6239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945251464844,0.9293317794799804,0.2189462333917617,0.1963466703891754,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952880859375,0.99632328748703,0.2706291079521179,0.2554109990596771,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.93998521566391,0.225370168685913,0.1572807431221008,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7949523925781,0.9669561386108398,0.2438836991786956,0.2303349077701568,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79510498046875,0.9805486798286438,0.2547270059585571,1.1421747207641602,290.79608154296875,290.95001220703125,287.4018859863281,286.3310546875,290.8840637207031,297.4393920898437,290.8017883300781,1.0,0.4210661649703979,1.0,1.0,0.4120932221412658,1.0,-2.378906011581421,1.553624153137207,0.8252818584442139,1.0148003101348877,0.0,0.0,0.0,55.0581283569336,100.0,137.5333709716797,-0.0,988.6239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466796875,0.8883378505706787,0.2210583090782165,0.1984563916921615,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.847412109375,0.9595947861671448,0.2727490365505218,0.2577079832553863,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8468017578125,0.8969336748123169,0.2272329628467559,0.1587467491626739,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8470764160156,0.92301344871521,0.2458973973989486,0.2324607372283935,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471984863281,0.9382511377334596,0.2562770247459411,1.1501822471618652,290.84814453125,290.95001220703125,287.4283752441406,286.3482360839844,290.9336853027344,297.4399108886719,290.8534240722656,1.0,0.4285823106765747,1.0,1.0,0.4149710834026336,1.0,-2.397924423217773,1.558382511138916,0.8395417928695679,1.0156126022338867,0.0,0.0,0.0,61.21903610229492,100.0,138.9320831298828,-0.0,1034.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.8563196063041687,0.2231715470552444,0.200588047504425,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.9202145338058472,0.2750114202499389,0.260032057762146,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962707519531,0.863881528377533,0.229100689291954,0.1602320820093155,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89654541015625,0.8870512247085571,0.247917041182518,0.2346136718988418,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.8993118405342102,0.2578319013118744,1.1583160161972046,290.8975830078125,291.04998779296875,287.4550170898437,286.3654479980469,290.98150634765625,297.4410705566406,290.9026794433594,1.0,0.4367464184761047,1.0,1.0,0.4176892936229706,1.0,-2.4174180030822754,1.563790798187256,0.8536272644996643,1.016679048538208,0.0,0.0,0.0,68.21086120605469,120.0,138.25302124023438,-0.0,1084.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.8093411326408386,0.227399080991745,0.2049222588539123,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.8641215562820435,0.2798120975494385,0.2650469839572906,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.815674364566803,0.2328472733497619,0.1632652580738067,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.8358180522918701,0.2519689500331878,0.2390060275793075,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99371337890625,0.8452929854393005,0.2609533369541168,1.174987554550171,290.9945983886719,291.1499938964844,287.5087890625,286.3998718261719,291.076171875,297.4444274902344,290.99957275390625,1.0,0.4543376863002777,1.0,1.0,0.4231256544589996,1.0,-2.4575986862182617,1.5752803087234497,0.8823184370994568,1.0192126035690308,0.0,0.0,0.0,84.15513610839844,108.0,136.38046264648438,-0.0,1196.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.8093411326408386,0.227399080991745,0.2049222588539123,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9939270019531,0.8641215562820435,0.2798120975494385,0.2650469839572906,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.815674364566803,0.2328472733497619,0.1632652580738067,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.8358180522918701,0.2519689500331878,0.2390060275793075,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99371337890625,0.8452929854393005,0.2609533369541168,1.174987554550171,290.9945983886719,291.1499938964844,287.5087890625,286.3998718261719,291.076171875,297.4444274902344,290.99957275390625,1.0,0.4543376863002777,1.0,1.0,0.4231256544589996,1.0,-2.4575986862182617,1.5752803087234497,0.8823184370994568,1.0192126035690308,0.0,0.0,0.0,84.15513610839844,108.0,136.38046264648438,-0.0,1196.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08892822265625,0.8010212182998657,0.2316581457853317,0.2088968753814697,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8552355766296387,0.284861147403717,0.2699295282363891,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.8069553971290588,0.2366289943456649,0.1660239845514297,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.8272837400436401,0.2560539841651916,0.243026316165924,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8354732394218445,0.2641057074069977,1.189887285232544,291.0902099609375,291.1499938964844,287.5632019042969,286.4343566894531,291.1690673828125,297.4486999511719,291.0950012207031,1.0,0.4627295732498169,1.0,1.0,0.4285620152950287,1.0,-2.494288444519043,1.584562063217163,0.9097262620925904,1.0203793048858645,0.0,0.0,0.0,90.00006866455078,96.0,134.26666259765625,-0.0,1265.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08892822265625,0.8010212182998657,0.2316581457853317,0.2088968753814697,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8552355766296387,0.284861147403717,0.2699295282363891,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.8069553971290588,0.2366289943456649,0.1660239845514297,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.8272837400436401,0.2560539841651916,0.243026316165924,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.8354732394218445,0.2641057074069977,1.189887285232544,291.0902099609375,291.1499938964844,287.5632019042969,286.4343566894531,291.1690673828125,297.4486999511719,291.0950012207031,1.0,0.4627295732498169,1.0,1.0,0.4285620152950287,1.0,-2.494288444519043,1.584562063217163,0.9097262620925904,1.0203793048858645,0.0,0.0,0.0,90.00006866455078,96.0,134.26666259765625,-0.0,1265.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.812849223613739,0.2360245585441589,0.2126846462488174,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.8675753474235535,0.2901265025138855,0.2747380435466766,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.8178385496139526,0.2404886335134506,0.1686252802610397,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.8379843831062317,0.2602121233940124,0.2468286901712417,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.8453618884086609,0.2673391699790954,1.2037664651870728,291.18310546875,291.1499938964844,287.6181945800781,286.4688415527344,291.2589416503906,297.4538269042969,291.18768310546875,1.0,0.466109424829483,1.0,1.0,0.4338199496269226,1.0,-2.528986692428589,1.5929909944534302,0.9359958171844482,1.021084189414978,0.0,0.0,0.0,88.6717758178711,84.0,131.2279052734375,-0.0,1301.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.812849223613739,0.2360245585441589,0.2126846462488174,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.8675753474235535,0.2901265025138855,0.2747380435466766,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.8178385496139526,0.2404886335134506,0.1686252802610397,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.8379843831062317,0.2602121233940124,0.2468286901712417,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.8453618884086609,0.2673391699790954,1.2037664651870728,291.18310546875,291.1499938964844,287.6181945800781,286.4688415527344,291.2589416503906,297.4538269042969,291.18768310546875,1.0,0.466109424829483,1.0,1.0,0.4338199496269226,1.0,-2.528986692428589,1.5929909944534302,0.9359958171844482,1.021084189414978,0.0,0.0,0.0,88.6717758178711,84.0,131.2279052734375,-0.0,1301.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8375951051712036,0.2405269593000412,0.2164299637079239,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8962875604629517,0.295595109462738,0.2795718014240265,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.8419775366783142,0.2444127649068832,0.1711472272872924,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8635342717170715,0.2644328773021698,0.2505213320255279,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.870488703250885,0.2706679701805115,1.217254400253296,291.2740478515625,291.1499938964844,287.6737976074219,286.5033874511719,291.34747314453125,297.45965576171875,291.27850341796875,1.0,0.4664320051670074,1.0,1.0,0.4390778839588165,1.0,-2.562967300415039,1.6009529829025269,0.9620142579078674,1.0214684009552002,0.0,0.0,0.0,83.02645111083984,72.0,128.5414581298828,-0.0,1320.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8375951051712036,0.2405269593000412,0.2164299637079239,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8962875604629517,0.295595109462738,0.2795718014240265,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27294921875,0.8419775366783142,0.2444127649068832,0.1711472272872924,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8635342717170715,0.2644328773021698,0.2505213320255279,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.870488703250885,0.2706679701805115,1.217254400253296,291.2740478515625,291.1499938964844,287.6737976074219,286.5033874511719,291.34747314453125,297.45965576171875,291.27850341796875,1.0,0.4664320051670074,1.0,1.0,0.4390778839588165,1.0,-2.562967300415039,1.6009529829025269,0.9620142579078674,1.0214684009552002,0.0,0.0,0.0,83.02645111083984,72.0,128.5414581298828,-0.0,1320.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
