time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.8560246229171753,0.2428232282400131,0.2183042913675308,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.9185998439788818,0.2983959913253784,0.282011330127716,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.860309362411499,0.2464046776294708,0.1723954975605011,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.8831732869148254,0.2665720582008362,0.2523495852947235,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.8899206519126892,0.2723700404167175,1.2239603996276855,291.3189697265625,291.1499938964844,287.7017822265625,286.5206298828125,291.39129638671875,297.4627685546875,291.3233337402344,1.0,0.4658620059490204,1.0,1.0,0.4417068660259247,1.0,-2.579904317855835,1.6048862934112549,0.9750179648399352,1.0216214656829834,0.0,0.0,0.0,79.11286926269531,72.0,127.36284637451172,-0.0,1324.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.8803679943084717,0.2451294660568237,0.220179408788681,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.948760986328125,0.3012213408946991,0.284463882446289,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.8845405578613281,0.2484059333801269,0.173641175031662,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511047363281,0.9087527990341188,0.2687206864356994,0.2541738450527191,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511047363281,0.9157588481903076,0.2740843296051025,1.230664610862732,291.3514404296875,291.1499938964844,287.7299499511719,286.53790283203125,291.4013061523437,297.4658203125,291.3531188964844,1.0,0.4649933278560638,1.0,1.0,0.440005362033844,1.0,-2.596848487854004,1.6181710958480835,0.97867751121521,1.0311020612716677,0.0,0.0,0.0,74.7208251953125,60.0,109.59832763671876,-0.0,1326.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9470865726470948,0.2495608925819397,0.2238558232784271,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.9990000128746032,0.3069510757923126,0.2814712524414062,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9510642290115356,0.2522653639316559,0.17609304189682,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.976542592048645,0.2728827893733978,0.2577744126319885,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.9815677404403688,0.2773758172988891,1.2438554763793943,291.3800354003906,291.1499938964844,287.78662109375,286.57244873046875,291.4121398925781,297.470458984375,291.3812255859375,1.0,0.4620887637138366,1.0,1.0,0.4366024136543274,1.0,-2.62105655670166,1.6403632164001465,0.9806933999061584,1.0482808351516724,0.0,0.0,0.0,66.20111846923828,80.0,71.03521728515625,-0.0,1319.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9470865726470948,0.2495608925819397,0.2238558232784271,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.9990000128746032,0.3069510757923126,0.2814712524414062,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.9510642290115356,0.2522653639316559,0.17609304189682,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797912597656,0.976542592048645,0.2728827893733978,0.2577744126319885,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.9815677404403688,0.2773758172988891,1.2438554763793943,291.3800354003906,291.1499938964844,287.78662109375,286.57244873046875,291.4121398925781,297.470458984375,291.3812255859375,1.0,0.4620887637138366,1.0,1.0,0.4366024136543274,1.0,-2.62105655670166,1.6403632164001465,0.9806933999061584,1.0482808351516724,0.0,0.0,0.0,66.20111846923828,80.0,71.03521728515625,-0.0,1319.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.9505651593208312,0.253783643245697,0.2276809960603714,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.9990000128746032,0.3134536445140838,0.2834640145301819,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.9537070393562316,0.2559634149074554,0.1786942481994629,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.978810966014862,0.2768908441066742,0.2615848481655121,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.9827895760536194,0.2805077135562897,1.2580184936523438,291.4003601074219,291.1499938964844,287.8438415527344,286.60699462890625,291.42431640625,297.4769287109375,291.4014587402344,1.0,0.4683839380741119,1.0,1.0,0.4331994652748108,1.0,-2.652496337890625,1.6671799421310425,0.985316514968872,1.0674426555633545,0.0,0.0,0.0,67.56583404541016,100.0,48.05097579956055,-0.0,1366.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.9505651593208312,0.253783643245697,0.2276809960603714,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40020751953125,0.9990000128746032,0.3134536445140838,0.2834640145301819,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001159667969,0.9537070393562316,0.2559634149074554,0.1786942481994629,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.978810966014862,0.2768908441066742,0.2615848481655121,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4001770019531,0.9827895760536194,0.2805077135562897,1.2580184936523438,291.4003601074219,291.1499938964844,287.8438415527344,286.60699462890625,291.42431640625,297.4769287109375,291.4014587402344,1.0,0.4683839380741119,1.0,1.0,0.4331994652748108,1.0,-2.652496337890625,1.6671799421310425,0.985316514968872,1.0674426555633545,0.0,0.0,0.0,67.56583404541016,100.0,48.05097579956055,-0.0,1366.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9160018563270568,0.2577991187572479,0.2315415292978286,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.9864238500595092,0.3185870945453644,0.3009273409843445,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9184715747833252,0.2595040500164032,0.1813564151525497,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9465431571006776,0.2807486653327942,0.2654841542243957,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.950215756893158,0.2834710776805877,1.2725486755371094,291.40185546875,291.1499938964844,287.90155029296875,286.6415100097656,291.40753173828125,297.4763488769531,291.4016418457031,1.0,0.4810071885585785,1.0,1.0,0.426147311925888,1.0,-2.704413414001465,1.7148990631103516,0.9895144701004028,1.1037341356277466,0.0,0.0,0.0,74.87351989746094,120.0,20.009382247924805,-0.0,1469.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9160018563270568,0.2577991187572479,0.2315415292978286,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.9864238500595092,0.3185870945453644,0.3009273409843445,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9184715747833252,0.2595040500164032,0.1813564151525497,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9465431571006776,0.2807486653327942,0.2654841542243957,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.950215756893158,0.2834710776805877,1.2725486755371094,291.40185546875,291.1499938964844,287.90155029296875,286.6415100097656,291.40753173828125,297.4763488769531,291.4016418457031,1.0,0.4810071885585785,1.0,1.0,0.426147311925888,1.0,-2.704413414001465,1.7148990631103516,0.9895144701004028,1.1037341356277466,0.0,0.0,0.0,74.87351989746094,120.0,20.009382247924805,-0.0,1469.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.859299898147583,0.2614301145076751,0.2353736162185669,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.9247209429740906,0.3231380581855774,0.3057325780391693,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.8607949614524841,0.2627180516719818,0.1840368062257766,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.883717954158783,0.2842868268489837,0.2694155871868133,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.8858557939529419,0.2860716581344604,1.2870582342147827,291.3888854980469,291.1499938964844,287.9597473144531,286.676025390625,291.3854675292969,297.4705810546875,291.3883361816406,1.0,0.4959905445575714,1.0,1.0,0.4190951585769653,1.0,-2.7392351627349854,1.7533410787582395,0.98589426279068,1.134236454963684,0.0,0.0,0.0,89.5138168334961,140.0,-1.2293832302093506,-0.0,1587.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.859299898147583,0.2614301145076751,0.2353736162185669,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.9247209429740906,0.3231380581855774,0.3057325780391693,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.8607949614524841,0.2627180516719818,0.1840368062257766,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.883717954158783,0.2842868268489837,0.2694155871868133,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.8858557939529419,0.2860716581344604,1.2870582342147827,291.3888854980469,291.1499938964844,287.9597473144531,286.676025390625,291.3854675292969,297.4705810546875,291.3883361816406,1.0,0.4959905445575714,1.0,1.0,0.4190951585769653,1.0,-2.7392351627349854,1.7533410787582395,0.98589426279068,1.134236454963684,0.0,0.0,0.0,89.5138168334961,140.0,-1.2293832302093506,-0.0,1587.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.8374583125114441,0.2631330788135528,0.2372202575206756,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.8978903293609619,0.3254167735576629,0.3081853091716766,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.8386411666870117,0.2642298638820648,0.1853362172842025,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.8599836826324463,0.2859613597393036,0.2713272869586944,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.8615075349807739,0.2872616052627563,1.2939841747283936,291.3807983398437,291.1499938964844,287.989013671875,286.6932678222656,291.3746032714844,297.4674377441406,291.3801574707031,1.0,0.5040373206138611,1.0,1.0,0.4155690968036651,1.0,-2.756584882736206,1.772720456123352,0.9838644862174988,1.1497125625610352,0.0,0.0,0.0,97.91119384765624,140.0,-8.158110618591309,-0.0,1651.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.8188504576683044,0.2647711038589477,0.2390246987342834,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.8761439919471741,0.327679306268692,0.3106486797332763,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.8198202252388,0.2656860947608948,0.1866099387407302,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735656738281,0.8400620818138123,0.2875797152519226,0.2732040286064148,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735656738281,0.841029167175293,0.2883855700492859,1.30069899559021,291.3734436035156,291.1499938964844,288.0184020996094,286.71051025390625,291.3671875,297.4641418457031,291.3730163574219,1.0,0.5122830867767334,1.0,1.0,0.4124811589717865,1.0,-2.7735707759857178,1.790963053703308,0.9826076626777648,1.164135217666626,0.0,0.0,0.0,106.8409652709961,128.0,-11.645642280578612,-0.0,1719.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8109863996505737,0.2679284512996673,0.2420717179775238,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8677259683609009,0.3321660161018371,0.3150786161422729,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8116253018379211,0.2684935331344604,0.1887331306934356,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8318799734115601,0.2907043695449829,0.2763786017894745,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8319284915924072,0.2904962599277496,1.3112670183181765,291.3607177734375,291.1499938964844,288.0774841308594,286.7449645996094,291.3529663085937,297.4574279785156,291.3602294921875,1.0,0.5192328691482544,1.0,1.0,0.4063053131103515,1.0,-2.801631212234497,1.824010848999024,0.9776204228401184,1.1909409761428833,0.0,0.0,0.0,112.92561340332033,116.0,-15.1493558883667,-0.0,1790.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8109863996505737,0.2679284512996673,0.2420717179775238,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8677259683609009,0.3321660161018371,0.3150786161422729,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8116253018379211,0.2684935331344604,0.1887331306934356,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8318799734115601,0.2907043695449829,0.2763786017894745,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8319284915924072,0.2904962599277496,1.3112670183181765,291.3607177734375,291.1499938964844,288.0774841308594,286.7449645996094,291.3529663085937,297.4574279785156,291.3602294921875,1.0,0.5192328691482544,1.0,1.0,0.4063053131103515,1.0,-2.801631212234497,1.824010848999024,0.9776204228401184,1.1909409761428833,0.0,0.0,0.0,112.92561340332033,116.0,-15.1493558883667,-0.0,1790.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.818955659866333,0.2709955871105194,0.2447429895401001,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.8772976398468018,0.3366290032863617,0.3191872835159302,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.8192521929740906,0.2712263166904449,0.1905750334262848,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8396217226982117,0.2937414646148681,0.279160588979721,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.838745653629303,0.2924888730049133,1.3198295831680298,291.3473815917969,291.1499938964844,288.1369934082031,286.77935791015625,291.33892822265625,297.4511108398437,291.3468933105469,1.0,0.5212255716323853,1.0,1.0,0.4001294672489166,1.0,-2.8256311416625977,1.8549606800079343,0.9706704020500184,1.2164924144744873,0.0,0.0,0.0,111.45695495605467,104.0,-17.082063674926758,-0.0,1820.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.818955659866333,0.2709955871105194,0.2447429895401001,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.8772976398468018,0.3366290032863617,0.3191872835159302,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.8192521929740906,0.2712263166904449,0.1905750334262848,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8396217226982117,0.2937414646148681,0.279160588979721,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.838745653629303,0.2924888730049133,1.3198295831680298,291.3473815917969,291.1499938964844,288.1369934082031,286.77935791015625,291.33892822265625,297.4511108398437,291.3468933105469,1.0,0.5212255716323853,1.0,1.0,0.4001294672489166,1.0,-2.8256311416625977,1.8549606800079343,0.9706704020500184,1.2164924144744873,0.0,0.0,0.0,111.45695495605467,104.0,-17.082063674926758,-0.0,1820.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8367639183998108,0.2740160226821899,0.2472039461135864,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.8989548683166504,0.3410882949829101,0.3231191039085388,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8367589116096497,0.2739308774471283,0.1922660619020462,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8582156896591187,0.2967388927936554,0.2817271947860718,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8562899231910706,0.2944177687168121,1.3272567987442017,291.33966064453125,291.1499938964844,288.1968688964844,286.813720703125,291.33477783203125,297.44537353515625,291.33953857421875,1.0,0.5202587246894836,1.0,1.0,0.3950839638710022,1.0,-2.8473598957061768,1.8819200992584229,0.9654397368431092,1.2385494709014893,0.0,0.0,0.0,105.69103240966795,92.0,-12.8441801071167,-0.0,1826.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8367639183998108,0.2740160226821899,0.2472039461135864,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.8989548683166504,0.3410882949829101,0.3231191039085388,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8367589116096497,0.2739308774471283,0.1922660619020462,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8582156896591187,0.2967388927936554,0.2817271947860718,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.8562899231910706,0.2944177687168121,1.3272567987442017,291.33966064453125,291.1499938964844,288.1968688964844,286.813720703125,291.33477783203125,297.44537353515625,291.33953857421875,1.0,0.5202587246894836,1.0,1.0,0.3950839638710022,1.0,-2.8473598957061768,1.8819200992584229,0.9654397368431092,1.2385494709014893,0.0,0.0,0.0,105.69103240966795,92.0,-12.8441801071167,-0.0,1826.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8655794262886047,0.2770256698131561,0.2495550364255905,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.935804843902588,0.3455715775489807,0.3269685804843902,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8652622699737549,0.2766447365283966,0.1938849091529846,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8888312578201294,0.2997363209724426,0.2841865718364715,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.88566654920578,0.2963282167911529,1.3340874910354614,291.3353271484375,291.1499938964844,288.25714111328125,286.8480224609375,291.3319396972656,297.44049072265625,291.3352355957031,1.0,0.5175660848617554,1.0,1.0,0.3900384306907654,1.0,-2.867924690246582,1.9083079099655151,0.9596168398857116,1.2602818012237549,0.0,0.0,0.0,97.34394073486328,80.0,-9.122406005859377,-0.0,1818.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8655794262886047,0.2770256698131561,0.2495550364255905,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.935804843902588,0.3455715775489807,0.3269685804843902,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8652622699737549,0.2766447365283966,0.1938849091529846,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8888312578201294,0.2997363209724426,0.2841865718364715,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.88566654920578,0.2963282167911529,1.3340874910354614,291.3353271484375,291.1499938964844,288.25714111328125,286.8480224609375,291.3319396972656,297.44049072265625,291.3352355957031,1.0,0.5175660848617554,1.0,1.0,0.3900384306907654,1.0,-2.867924690246582,1.9083079099655151,0.9596168398857116,1.2602818012237549,0.0,0.0,0.0,97.34394073486328,80.0,-9.122406005859377,-0.0,1818.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8857868909835815,0.2785240709781647,0.2507023811340332,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.9601842761039734,0.3478209972381592,0.3288765549659729,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.8853022456169128,0.2780053913593292,0.1946789324283599,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.9100935459136964,0.3012363314628601,0.2853928506374359,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336181640625,0.9060620665550232,0.2972789704799652,1.3373645544052124,291.3335876464844,291.1499938964844,288.28741455078125,286.8651733398437,291.330810546875,297.4383239746094,291.3335266113281,1.0,0.5158039331436157,1.0,1.0,0.387515664100647,1.0,-2.877941131591797,1.9214246273040767,0.9565163254737854,1.2711278200149536,0.0,0.0,0.0,92.5362777709961,80.0,-7.730376243591309,-0.0,1810.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.9113476276397704,0.2800115942955017,0.251833438873291,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.9856199622154236,0.3500697612762451,0.3307762742042541,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.9106457233428956,0.2793634533882141,0.19546540081501,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.9390361309051514,0.3027330040931701,0.2865878045558929,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.9339845776557922,0.2982231080532074,1.340572953224182,291.32843017578125,291.1499938964844,288.3177490234375,286.8822937011719,291.3209228515625,297.4362487792969,291.3277587890625,1.0,0.5138635039329529,1.0,1.0,0.3838475346565246,1.0,-2.8878214359283447,1.9374622106552124,0.9503591060638428,1.2849165201187134,0.0,0.0,0.0,87.4523696899414,68.0,-11.193018913269045,-0.0,1801.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096923828125,0.9561392068862916,0.2828215062618255,0.254146546125412,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9990000128746032,0.3553382158279419,0.3113516867160797,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096923828125,0.9551527500152588,0.2819502651691437,0.1971007138490677,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.9805784821510316,0.3055976927280426,0.2890621423721313,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.975376307964325,0.2999750077724457,1.3473498821258545,291.3094482421875,291.1499938964844,288.3786926269531,286.9164733886719,291.29656982421875,297.4338073730469,291.30841064453125,1.0,0.5080234408378601,1.0,1.0,0.3765113055706024,1.0,-2.8803813457489014,1.952983260154724,0.9273980855941772,1.302537202835083,0.0,0.0,0.0,80.36901092529297,88.0,-20.323814392089844,-0.0,1755.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096923828125,0.9561392068862916,0.2828215062618255,0.254146546125412,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9990000128746032,0.3553382158279419,0.3113516867160797,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096923828125,0.9551527500152588,0.2819502651691437,0.1971007138490677,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.9805784821510316,0.3055976927280426,0.2890621423721313,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.975376307964325,0.2999750077724457,1.3473498821258545,291.3094482421875,291.1499938964844,288.3786926269531,286.9164733886719,291.29656982421875,297.4338073730469,291.30841064453125,1.0,0.5080234408378601,1.0,1.0,0.3765113055706024,1.0,-2.8803813457489014,1.952983260154724,0.9273980855941772,1.302537202835083,0.0,0.0,0.0,80.36901092529297,88.0,-20.323814392089844,-0.0,1755.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890319824219,0.959704041481018,0.2855558097362518,0.256591796875,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9990000128746032,0.3620588183403015,0.3110556006431579,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890319824219,0.9585228562355042,0.2845102846622467,0.1988724470138549,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9834737181663512,0.3084382116794586,0.2917228639125824,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.977371335029602,0.301712691783905,1.3550293445587158,291.2888488769531,291.1499938964844,288.43994140625,286.9505920410156,291.2778625488281,297.4386291503906,291.2882385253906,1.0,0.5117330551147461,1.0,1.0,0.3691750466823578,1.0,-2.8974671363830566,1.98439371585846,0.9130734205245972,1.3293355703353882,0.0,0.0,0.0,80.94144439697266,108.0,-23.6448974609375,-0.0,1784.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890319824219,0.959704041481018,0.2855558097362518,0.256591796875,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.9990000128746032,0.3620588183403015,0.3110556006431579,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890319824219,0.9585228562355042,0.2845102846622467,0.1988724470138549,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889709472656,0.9834737181663512,0.3084382116794586,0.2917228639125824,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.977371335029602,0.301712691783905,1.3550293445587158,291.2888488769531,291.1499938964844,288.43994140625,286.9505920410156,291.2778625488281,297.4386291503906,291.2882385253906,1.0,0.5117330551147461,1.0,1.0,0.3691750466823578,1.0,-2.8974671363830566,1.98439371585846,0.9130734205245972,1.3293355703353882,0.0,0.0,0.0,80.94144439697266,108.0,-23.6448974609375,-0.0,1784.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9382404088974,0.2882371842861175,0.2591453790664673,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9990000128746032,0.3670385777950287,0.3340099453926086,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.936809241771698,0.2870590984821319,0.2007598727941513,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9646878838539124,0.3112704157829284,0.2945430278778076,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.956534504890442,0.3034367263317108,1.3634809255599976,291.2797241210937,291.1499938964844,288.50146484375,286.984619140625,291.2748718261719,297.4363098144531,291.2797241210937,1.0,0.5223113894462585,1.0,1.0,0.3633570969104767,1.0,-2.9439187049865723,2.030706882476806,0.9132118821144104,1.3648821115493774,0.0,0.0,0.0,86.67540740966797,128.0,-16.297069549560547,-0.0,1887.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9382404088974,0.2882371842861175,0.2591453790664673,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9990000128746032,0.3670385777950287,0.3340099453926086,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.936809241771698,0.2870590984821319,0.2007598727941513,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9646878838539124,0.3112704157829284,0.2945430278778076,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.956534504890442,0.3034367263317108,1.3634809255599976,291.2797241210937,291.1499938964844,288.50146484375,286.984619140625,291.2748718261719,297.4363098144531,291.2797241210937,1.0,0.5223113894462585,1.0,1.0,0.3633570969104767,1.0,-2.9439187049865723,2.030706882476806,0.9132118821144104,1.3648821115493774,0.0,0.0,0.0,86.67540740966797,128.0,-16.297069549560547,-0.0,1887.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.8852492570877075,0.2907924056053161,0.2619259655475616,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.965900421142578,0.3699553906917572,0.350233256816864,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.8839520215988159,0.2895160615444183,0.2028478384017944,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.9088993072509766,0.3140123784542084,0.2976361811161041,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.9000303745269775,0.305025041103363,1.3730651140213013,291.275146484375,291.1499938964844,288.5632629394531,287.0185546875,291.26971435546875,297.42388916015625,291.27490234375,1.0,0.5363587737083435,1.0,1.0,0.3575391173362732,1.0,-2.982983350753784,2.072465419769287,0.9105177521705629,1.398446559906006,0.0,0.0,0.0,100.26891326904295,148.0,-11.712663650512695,-0.0,2022.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.8852492570877075,0.2907924056053161,0.2619259655475616,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.965900421142578,0.3699553906917572,0.350233256816864,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.8839520215988159,0.2895160615444183,0.2028478384017944,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.9088993072509766,0.3140123784542084,0.2976361811161041,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.9000303745269775,0.305025041103363,1.3730651140213013,291.275146484375,291.1499938964844,288.5632629394531,287.0185546875,291.26971435546875,297.42388916015625,291.27490234375,1.0,0.5363587737083435,1.0,1.0,0.3575391173362732,1.0,-2.982983350753784,2.072465419769287,0.9105177521705629,1.398446559906006,0.0,0.0,0.0,100.26891326904295,148.0,-11.712663650512695,-0.0,2022.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.8609997630119324,0.2920030057430267,0.2633203864097595,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.9372402429580688,0.3715716004371643,0.3519622385501861,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.8597511053085327,0.2906929552555084,0.2039052248001098,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.883314847946167,0.3153331279754638,0.2992020845413208,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.8744687438011169,0.3057505488395691,1.3778599500656128,291.27099609375,291.1499938964844,288.59423828125,287.0354919433594,291.2665405273437,297.4184265136719,291.27081298828125,1.0,0.5436878204345703,1.0,1.0,0.3546301424503326,1.0,-2.997215747833252,2.090150833129883,0.9070649147033693,1.4126873016357422,0.0,0.0,0.0,108.85423278808594,148.0,-11.352745056152344,-0.0,2089.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.8404475450515747,0.2931818068027496,0.2647106647491455,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.9106376767158508,0.3733280003070831,0.3538888990879059,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.8392634391784668,0.2918472290039062,0.2049664258956909,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.8613231778144836,0.3166317045688629,0.3007738888263702,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.8525193929672241,0.3064463138580322,1.3826414346694946,291.2694091796875,291.1499938964844,288.6252746582031,287.05242919921875,291.2674255371094,297.413818359375,291.2695007324219,1.0,0.551111102104187,1.0,1.0,0.3521963357925415,1.0,-3.0101158618927,2.1057143211364746,0.9044016003608704,1.425326585769653,0.0,0.0,0.0,118.04344940185548,166.0,-8.58865737915039,-0.0,2159.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8096111416816711,0.2954924702644348,0.2674350440502167,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.8744543790817261,0.377088338136673,0.3580251634120941,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8083896636962891,0.2941286861896515,0.2070602625608444,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8293101191520691,0.3192009329795837,0.3038786053657532,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8203335404396057,0.3077951371669769,1.3919436931610107,291.2707214355469,291.1499938964844,288.6875305175781,287.086181640625,291.2711486816406,297.4063720703125,291.2709045410156,1.0,0.5655936002731323,1.0,1.0,0.347328782081604,1.0,-3.035795450210572,2.1367576122283936,0.8990380167961121,1.4505585432052612,0.0,0.0,0.0,136.311279296875,154.0,-2.75871205329895,-0.0,2299.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8096111416816711,0.2954924702644348,0.2674350440502167,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.8744543790817261,0.377088338136673,0.3580251634120941,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8083896636962891,0.2941286861896515,0.2070602625608444,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8293101191520691,0.3192009329795837,0.3038786053657532,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8203335404396057,0.3077951371669769,1.3919436931610107,291.2707214355469,291.1499938964844,288.6875305175781,287.086181640625,291.2711486816406,297.4063720703125,291.2709045410156,1.0,0.5655936002731323,1.0,1.0,0.347328782081604,1.0,-3.035795450210572,2.1367576122283936,0.8990380167961121,1.4505585432052612,0.0,0.0,0.0,136.311279296875,154.0,-2.75871205329895,-0.0,2299.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8033989667892456,0.2977701723575592,0.2696545422077179,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.8684918284416199,0.3810361921787262,0.3618875443935394,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8021462559700012,0.2963979244232178,0.2087776213884353,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8235131502151489,0.3217532336711883,0.3064706027507782,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8135515451431274,0.3091121017932892,1.3987412452697754,291.27374267578125,291.1499938964844,288.75,287.119873046875,291.275390625,297.4006652832031,291.2739562988281,1.0,0.5709964036941528,1.0,1.0,0.3424611985683441,1.0,-3.0564663410186768,2.164727210998535,0.8917390704154968,1.4739269018173218,0.0,0.0,0.0,142.01107788085938,142.0,1.040658950805664,-0.0,2366.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8033989667892456,0.2977701723575592,0.2696545422077179,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.8684918284416199,0.3810361921787262,0.3618875443935394,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8021462559700012,0.2963979244232178,0.2087776213884353,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8235131502151489,0.3217532336711883,0.3064706027507782,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.8135515451431274,0.3091121017932892,1.3987412452697754,291.27374267578125,291.1499938964844,288.75,287.119873046875,291.275390625,297.4006652832031,291.2739562988281,1.0,0.5709964036941528,1.0,1.0,0.3424611985683441,1.0,-3.0564663410186768,2.164727210998535,0.8917390704154968,1.4739269018173218,0.0,0.0,0.0,142.01107788085938,142.0,1.040658950805664,-0.0,2366.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
