time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8102723360061646,0.3000746369361877,0.2715983092784881,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.876796543598175,0.3851127326488495,0.3655760288238525,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8090665936470032,0.2987104654312134,0.2102919220924377,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8300917744636536,0.3243404030799866,0.3087800145149231,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8192430138587952,0.3104532957077026,1.4041461944580078,291.2779846191406,291.1499938964844,288.81353759765625,287.15185546875,291.2808837890625,297.3965148925781,291.2782592773437,1.0,0.5718613266944885,1.0,1.0,0.3375853598117828,1.0,-3.074334144592285,2.19106674194336,0.8832675218582153,1.4962304830551147,0.0,0.0,0.0,139.87229919433594,130.0,3.8614795207977295,-0.0,2388.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8102723360061646,0.3000746369361877,0.2715983092784881,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.876796543598175,0.3851127326488495,0.3655760288238525,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8090665936470032,0.2987104654312134,0.2102919220924377,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8300917744636536,0.3243404030799866,0.3087800145149231,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779541015625,0.8192430138587952,0.3104532957077026,1.4041461944580078,291.2779846191406,291.1499938964844,288.81353759765625,287.15185546875,291.2808837890625,297.3965148925781,291.2782592773437,1.0,0.5718613266944885,1.0,1.0,0.3375853598117828,1.0,-3.074334144592285,2.19106674194336,0.8832675218582153,1.4962304830551147,0.0,0.0,0.0,139.87229919433594,130.0,3.8614795207977295,-0.0,2388.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.824613094329834,0.3024145662784576,0.2734102308750152,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.8944981098175049,0.389285147190094,0.3691897988319397,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.8234835267066956,0.3010800182819366,0.211717814207077,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28424072265625,0.844727098941803,0.326977789402008,0.3109627366065979,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.832627534866333,0.3118367791175842,1.4089127779006958,291.2842712402344,291.1499938964844,288.87890625,287.18072509765625,291.2884826660156,297.3935546875,291.2846374511719,1.0,0.5700712203979492,1.0,1.0,0.3327095210552215,1.0,-3.090927124023437,2.216723918914795,0.8742032051086426,1.5181270837783811,0.0,0.0,0.0,133.3386993408203,118.0,6.686371326446533,-0.0,2385.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.824613094329834,0.3024145662784576,0.2734102308750152,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842712402344,0.8944981098175049,0.389285147190094,0.3691897988319397,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.8234835267066956,0.3010800182819366,0.211717814207077,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28424072265625,0.844727098941803,0.326977789402008,0.3109627366065979,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.832627534866333,0.3118367791175842,1.4089127779006958,291.2842712402344,291.1499938964844,288.87890625,287.18072509765625,291.2884826660156,297.3935546875,291.2846374511719,1.0,0.5700712203979492,1.0,1.0,0.3327095210552215,1.0,-3.090927124023437,2.216723918914795,0.8742032051086426,1.5181270837783811,0.0,0.0,0.0,133.3386993408203,118.0,6.686371326446533,-0.0,2385.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8341448307037354,0.3035973310470581,0.2742904424667358,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.9065276980400084,0.3914011716842651,0.3709866404533386,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8330219388008118,0.3022870123386383,0.2124170809984207,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8549014329910278,0.3283168077468872,0.3120336234569549,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8419108390808105,0.3125462532043457,1.4111871719360352,291.2882080078125,291.1499938964844,288.9122619628906,287.1940612792969,291.2930603027344,297.3924560546875,291.2886047363281,1.0,0.5685810446739197,1.0,1.0,0.3302716016769409,1.0,-3.099008321762085,2.229465246200561,0.869543194770813,1.5290346145629885,0.0,0.0,0.0,129.06385803222656,118.0,8.101090431213379,-0.0,2378.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.845459520816803,0.3047854900360107,0.2751610875129699,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.9218350648880004,0.3935320675373077,0.3727823793888092,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.8443247675895691,0.3035058677196502,0.2131131440401077,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.8671230673789978,0.3296668529510498,0.3130992352962494,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.853089451789856,0.3132652938365936,1.4134299755096436,291.2917175292969,291.1499938964844,288.946044921875,287.2066955566406,291.2960510253906,297.3915405273437,291.2919921875,1.0,0.5668500661849976,1.0,1.0,0.3275541365146637,1.0,-3.1070284843444824,2.242995262145996,0.8640334606170654,1.5407416820526123,0.0,0.0,0.0,124.37096405029295,106.0,8.405717849731445,-0.0,2368.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.8753877282142639,0.3071633875370025,0.2768726050853729,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9604890942573548,0.3978272378444671,0.3763724863529205,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.8742229342460632,0.3059703409671783,0.2144989967346191,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.899055004119873,0.3323920369148254,0.3152199983596802,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.8828145265579224,0.3147232830524444,1.4178438186645508,291.2982788085937,291.1499938964844,289.0147705078125,287.2298889160156,291.3031005859375,297.39013671875,291.2986145019531,1.0,0.5628402829170227,1.0,1.0,0.3221192061901092,1.0,-3.1229255199432373,2.2701847553253174,0.8527406454086304,1.5643192529678345,0.0,0.0,0.0,114.03244018554688,94.0,8.933316230773926,-0.0,2342.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.8753877282142639,0.3071633875370025,0.2768726050853729,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9604890942573548,0.3978272378444671,0.3763724863529205,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981872558594,0.8742229342460632,0.3059703409671783,0.2144989967346191,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.899055004119873,0.3323920369148254,0.3152199983596802,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.8828145265579224,0.3147232830524444,1.4178438186645508,291.2982788085937,291.1499938964844,289.0147705078125,287.2298889160156,291.3031005859375,297.39013671875,291.2986145019531,1.0,0.5628402829170227,1.0,1.0,0.3221192061901092,1.0,-3.1229255199432373,2.2701847553253174,0.8527406454086304,1.5643192529678345,0.0,0.0,0.0,114.03244018554688,94.0,8.933316230773926,-0.0,2342.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.916768491268158,0.3095311522483825,0.278575599193573,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.9990000128746032,0.4022758901119232,0.3797763288021087,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.9155227541923524,0.3084560632705688,0.2159002423286438,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.945030689239502,0.3351365029811859,0.3173597157001495,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.9245585203170776,0.3161931931972503,1.4223155975341797,291.30645751953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3116149902344,297.3893737792969,291.30682373046875,1.0,0.5581972599029541,1.0,1.0,0.3166842460632324,1.0,-3.134862184524536,2.294827699661255,0.8400343656539917,1.5863789319992063,0.0,0.0,0.0,103.42169952392578,82.0,10.228263854980469,-0.0,2311.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.916768491268158,0.3095311522483825,0.278575599193573,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.9990000128746032,0.4022758901119232,0.3797763288021087,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.9155227541923524,0.3084560632705688,0.2159002423286438,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.945030689239502,0.3351365029811859,0.3173597157001495,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.9245585203170776,0.3161931931972503,1.4223155975341797,291.30645751953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3116149902344,297.3893737792969,291.30682373046875,1.0,0.5581972599029541,1.0,1.0,0.3166842460632324,1.0,-3.134862184524536,2.294827699661255,0.8400343656539917,1.5863789319992063,0.0,0.0,0.0,103.42169952392578,82.0,10.228263854980469,-0.0,2311.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9499142169952391,0.3117918074131012,0.2803983986377716,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9990000128746032,0.4082145988941192,0.3497476577758789,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9488294124603271,0.3108646869659424,0.2174144983291626,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9759323000907898,0.3378032743930816,0.3196517527103424,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9564805626869202,0.317586749792099,1.427498698234558,291.3107604980469,291.141845703125,289.1565856933594,287.268798828125,291.31268310546875,297.39312744140625,291.3107604980469,1.0,0.5511322617530823,1.0,1.0,0.3104954063892364,1.0,-3.11564302444458,2.300611019134521,0.8150319457054138,1.5968329906463623,0.0,0.0,0.0,96.52669525146484,100.0,6.982589721679688,-0.0,2236.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9499142169952391,0.3117918074131012,0.2803983986377716,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9990000128746032,0.4082145988941192,0.3497476577758789,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9488294124603271,0.3108646869659424,0.2174144983291626,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9759323000907898,0.3378032743930816,0.3196517527103424,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9564805626869202,0.317586749792099,1.427498698234558,291.3107604980469,291.141845703125,289.1565856933594,287.268798828125,291.31268310546875,297.39312744140625,291.3107604980469,1.0,0.5511322617530823,1.0,1.0,0.3104954063892364,1.0,-3.11564302444458,2.300611019134521,0.8150319457054138,1.5968329906463623,0.0,0.0,0.0,96.52669525146484,100.0,6.982589721679688,-0.0,2236.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.9562992453575134,0.3140864074230194,0.2824030220508575,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9990000128746032,0.415616899728775,0.3458060920238495,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.955443561077118,0.3133489787578583,0.2190978527069091,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9815871715545654,0.3405474126338959,0.3221734166145324,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.9617936015129088,0.3190853595733642,1.4338687658309937,291.315673828125,291.0515441894531,289.2294006347656,287.2848815917969,291.3209533691406,297.4042663574219,291.31610107421875,1.0,0.5532525181770325,1.0,1.0,0.3043065667152405,1.0,-3.125971555709839,2.326676368713379,0.79929518699646,1.6198251247406006,0.0,0.0,0.0,96.19119262695312,120.0,8.167634963989258,-0.0,2253.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.9562992453575134,0.3140864074230194,0.2824030220508575,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9990000128746032,0.415616899728775,0.3458060920238495,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.955443561077118,0.3133489787578583,0.2190978527069091,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.9815871715545654,0.3405474126338959,0.3221734166145324,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.9617936015129088,0.3190853595733642,1.4338687658309937,291.315673828125,291.0515441894531,289.2294006347656,287.2848815917969,291.3209533691406,297.4042663574219,291.31610107421875,1.0,0.5532525181770325,1.0,1.0,0.3043065667152405,1.0,-3.125971555709839,2.326676368713379,0.79929518699646,1.6198251247406006,0.0,0.0,0.0,96.19119262695312,120.0,8.167634963989258,-0.0,2253.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9504653215408324,0.3152429163455963,0.2834841907024383,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.9990000128746032,0.418815553188324,0.3530400991439819,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9497093558311462,0.3146160840988159,0.2200120240449905,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9767444133758544,0.341945618391037,0.3235332369804382,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9556798338890076,0.3198661208152771,1.4375637769699097,291.3204650878906,291.0058898925781,289.2662353515625,287.29217529296875,291.3271484375,297.4077453613281,291.3210144042969,1.0,0.5571277737617493,1.0,1.0,0.3012121319770813,1.0,-3.143128156661988,2.347951650619507,0.7951767444610596,1.6370291709899902,0.0,0.0,0.0,98.2460708618164,120.0,10.129499435424805,-0.0,2296.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.9400614500045776,0.3163875639438629,0.2845983803272247,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.9990000128746032,0.4214340150356293,0.3649657964706421,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.9394189119338988,0.3158836662769317,0.220959335565567,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.967785120010376,0.3433456122875213,0.3249387443065643,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.9450197219848632,0.3206443190574646,1.4414701461791992,291.3188781738281,290.9598999023437,289.3033142089844,287.29901123046875,291.3173522949219,297.4085693359375,291.318359375,1.0,0.5624872446060181,1.0,1.0,0.2957736551761627,1.0,-3.1663191318511963,2.380228042602539,0.786091148853302,1.6639165878295898,0.0,0.0,0.0,101.5011215209961,140.0,3.075294017791748,-0.0,2357.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.9093695878982544,0.3185045719146728,0.2868141829967499,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.9990000128746032,0.4245865643024444,0.4005292356014251,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.9090723395347596,0.318301647901535,0.2228793650865554,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013610839844,0.9384598731994628,0.3460370600223541,0.3277910053730011,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9132978320121764,0.322056233882904,1.4493564367294312,291.30126953125,290.8670349121094,289.3782043457031,287.3113708496094,291.2956848144531,297.400390625,291.3008117675781,1.0,0.5766534805297852,1.0,1.0,0.2848966717720032,1.0,-3.224526643753052,2.454452991485596,0.7700737714767456,1.7248716354370115,0.0,0.0,0.0,111.33746337890624,160.0,-11.652921676635742,-0.0,2526.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.9093695878982544,0.3185045719146728,0.2868141829967499,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.9990000128746032,0.4245865643024444,0.4005292356014251,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.9090723395347596,0.318301647901535,0.2228793650865554,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013610839844,0.9384598731994628,0.3460370600223541,0.3277910053730011,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9132978320121764,0.322056233882904,1.4493564367294312,291.30126953125,290.8670349121094,289.3782043457031,287.3113708496094,291.2956848144531,297.400390625,291.3008117675781,1.0,0.5766534805297852,1.0,1.0,0.2848966717720032,1.0,-3.224526643753052,2.454452991485596,0.7700737714767456,1.7248716354370115,0.0,0.0,0.0,111.33746337890624,160.0,-11.652921676635742,-0.0,2526.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8592092990875244,0.3202728927135467,0.2891468703746795,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.9510869979858398,0.4267165660858154,0.4043629765510559,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8592597246170044,0.3204255700111389,0.2249321490526199,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812194824219,0.8834988474845886,0.3484422266483307,0.33083176612854,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8618504405021667,0.323115199804306,1.4578522443771362,291.28106689453125,290.77313232421875,289.45391845703125,287.3221740722656,291.27081298828125,297.3853454589844,291.28033447265625,1.0,0.5911940336227417,1.0,1.0,0.2740196883678436,1.0,-3.2512731552124023,2.507174730300904,0.7440984845161438,1.7720228433609009,0.0,0.0,0.0,130.47557067871094,180.0,-21.38162040710449,-0.0,2683.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8592092990875244,0.3202728927135467,0.2891468703746795,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.9510869979858398,0.4267165660858154,0.4043629765510559,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8592597246170044,0.3204255700111389,0.2249321490526199,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812194824219,0.8834988474845886,0.3484422266483307,0.33083176612854,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8618504405021667,0.323115199804306,1.4578522443771362,291.28106689453125,290.77313232421875,289.45391845703125,287.3221740722656,291.27081298828125,297.3853454589844,291.28033447265625,1.0,0.5911940336227417,1.0,1.0,0.2740196883678436,1.0,-3.2512731552124023,2.507174730300904,0.7440984845161438,1.7720228433609009,0.0,0.0,0.0,130.47557067871094,180.0,-21.38162040710449,-0.0,2683.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.8242999315261841,0.3216933310031891,0.2912362217903137,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.905347228050232,0.4296344816684723,0.4077463150024414,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.8246594667434692,0.3222663104534149,0.2268348485231399,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.8463762998580933,0.3505735397338867,0.3336769342422485,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.8261329531669617,0.3238662779331207,1.465217113494873,291.2191467285156,290.6783447265625,289.5303649902344,287.3316345214844,291.1858825683594,297.3741149902344,291.2164001464844,1.0,0.6054521203041077,1.0,1.0,0.2543138265609741,1.0,-3.271904468536377,2.582432270050049,0.6894722580909729,1.8425122499465945,0.0,0.0,0.0,150.7716064453125,168.0,-61.2569465637207,-0.0,2839.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.8242999315261841,0.3216933310031891,0.2912362217903137,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.905347228050232,0.4296344816684723,0.4077463150024414,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.8246594667434692,0.3222663104534149,0.2268348485231399,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.8463762998580933,0.3505735397338867,0.3336769342422485,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.8261329531669617,0.3238662779331207,1.465217113494873,291.2191467285156,290.6783447265625,289.5303649902344,287.3316345214844,291.1858825683594,297.3741149902344,291.2164001464844,1.0,0.6054521203041077,1.0,1.0,0.2543138265609741,1.0,-3.271904468536377,2.582432270050049,0.6894722580909729,1.8425122499465945,0.0,0.0,0.0,150.7716064453125,168.0,-61.2569465637207,-0.0,2839.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8159457445144653,0.3226633965969085,0.2924190461635589,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.896284818649292,0.4325841069221496,0.4107634127140045,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8166857957839966,0.3237285912036896,0.2280874103307724,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.8382123112678528,0.3523318171501159,0.3356505334377289,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8173032402992249,0.3242280185222626,1.4683716297149658,291.1434326171875,290.5827941894531,289.607421875,287.3399658203125,291.1027526855469,297.3624267578125,291.140625,1.0,0.6101362109184265,1.0,1.0,0.2346079349517822,1.0,-3.2846407890319824,2.6523361206054688,0.6323046684265137,1.909514307975769,0.0,0.0,0.0,157.45687866210938,156.0,-85.341064453125,-0.0,2904.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8159457445144653,0.3226633965969085,0.2924190461635589,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.896284818649292,0.4325841069221496,0.4107634127140045,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8166857957839966,0.3237285912036896,0.2280874103307724,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.8382123112678528,0.3523318171501159,0.3356505334377289,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8173032402992249,0.3242280185222626,1.4683716297149658,291.1434326171875,290.5827941894531,289.607421875,287.3399658203125,291.1027526855469,297.3624267578125,291.140625,1.0,0.6101362109184265,1.0,1.0,0.2346079349517822,1.0,-3.2846407890319824,2.6523361206054688,0.6323046684265137,1.909514307975769,0.0,0.0,0.0,157.45687866210938,156.0,-85.341064453125,-0.0,2904.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8167484998703003,0.3230465650558471,0.2927746176719665,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8978826999664307,0.4340361356735229,0.4121215045452118,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8176859021186829,0.3243692219257355,0.2285408526659011,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8392974138259888,0.3531168103218078,0.3364012241363525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.8178637623786926,0.3243068158626556,1.468794345855713,291.1056823730469,290.5348205566406,289.6461181640625,287.34381103515625,291.0634155273437,297.3565979003906,291.1029357910156,1.0,0.6104821562767029,1.0,1.0,0.2247550040483474,1.0,-3.2886617183685303,2.685169219970703,0.6034925580024719,1.941380500793457,0.0,0.0,0.0,157.32933044433594,156.0,-91.59024047851562,-0.0,2912.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8195545077323914,0.3233785331249237,0.2930314540863037,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.9019380807876588,0.4354622364044189,0.413406491279602,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8206888437271118,0.3249644935131073,0.2289213240146637,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.8424628973007202,0.3538537919521332,0.3370505273342132,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8204244375228882,0.324333131313324,1.4687139987945557,291.06414794921875,290.4866943359375,289.6849060058594,287.3474426269531,291.01611328125,297.3507995605469,291.0608215332031,1.0,0.609939694404602,1.0,1.0,0.2133503407239914,1.0,-3.2916605472564697,2.721176862716675,0.5704835653305054,1.9766262769699097,0.0,0.0,0.0,155.7804412841797,144.0,-100.54438018798828,-0.0,2910.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.8295676112174988,0.3238663673400879,0.2932858765125274,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.9164701104164124,0.4381842911243438,0.4157570600509643,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.8311305046081543,0.3260035514831543,0.2294968664646148,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.8536689877510071,0.3551702201366424,0.3380919694900512,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.8299649953842163,0.3242179751396179,1.4672836065292358,290.9767150878906,290.3901672363281,289.76275634765625,287.354248046875,290.9266052246094,297.3388671875,290.9735717773437,1.0,0.6069583892822266,1.0,1.0,0.1905410438776016,1.0,-3.29502272605896,2.7898623943328857,0.505160391330719,2.044374227523804,0.0,0.0,0.0,149.7834930419922,132.0,-111.45659637451172,-0.0,2884.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.8295676112174988,0.3238663673400879,0.2932858765125274,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.9164701104164124,0.4381842911243438,0.4157570600509643,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.8311305046081543,0.3260035514831543,0.2294968664646148,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.8536689877510071,0.3551702201366424,0.3380919694900512,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.8299649953842163,0.3242179751396179,1.4672836065292358,290.9767150878906,290.3901672363281,289.76275634765625,287.354248046875,290.9266052246094,297.3388671875,290.9735717773437,1.0,0.6069583892822266,1.0,1.0,0.1905410438776016,1.0,-3.29502272605896,2.7898623943328857,0.505160391330719,2.044374227523804,0.0,0.0,0.0,149.7834930419922,132.0,-111.45659637451172,-0.0,2884.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.8447454571723938,0.3241996169090271,0.29329314827919,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.9390796422958374,0.4407896101474762,0.4178893268108368,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.8468420505523682,0.3269079029560089,0.2298965454101562,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.870814323425293,0.3563418090343475,0.3388864398002624,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.8446645736694336,0.3239442408084869,1.4646193981170654,290.89581298828125,290.2933959960937,289.8408203125,287.36065673828125,290.8470458984375,297.32720947265625,290.8929138183594,1.0,0.6023162007331848,1.0,1.0,0.1677317470312118,1.0,-3.295834541320801,2.853303909301758,0.4425307512283325,2.107440710067749,0.0,0.0,0.0,141.33706665039062,120.0,-111.51251220703124,-0.0,2838.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.8447454571723938,0.3241996169090271,0.29329314827919,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959350585937,0.9390796422958374,0.4407896101474762,0.4178893268108368,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.8468420505523682,0.3269079029560089,0.2298965454101562,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.870814323425293,0.3563418090343475,0.3388864398002624,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.8446645736694336,0.3239442408084869,1.4646193981170654,290.89581298828125,290.2933959960937,289.8408203125,287.36065673828125,290.8470458984375,297.32720947265625,290.8929138183594,1.0,0.6023162007331848,1.0,1.0,0.1677317470312118,1.0,-3.295834541320801,2.853303909301758,0.4425307512283325,2.107440710067749,0.0,0.0,0.0,141.33706665039062,120.0,-111.51251220703124,-0.0,2838.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7741394042969,0.8659250140190125,0.3243319392204284,0.2931162416934967,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7727966308594,0.9670433402061462,0.4432286918163299,0.4198572039604187,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740783691406,0.8686960339546204,0.3276472687721252,0.2301694601774215,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.773681640625,0.894386351108551,0.3573436737060547,0.3395019173622131,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7741394042969,0.8653116822242737,0.3234963715076446,1.461065649986267,290.7724609375,290.1965026855469,289.9189453125,287.366943359375,290.68267822265625,297.3153991699219,290.7649841308594,1.0,0.5966730117797852,1.0,1.0,0.1438130736351013,1.0,-3.294785261154175,2.9568023681640625,0.3379829227924347,2.2107863426208496,0.0,0.0,0.0,131.48109436035156,108.0,-158.24180603027344,-0.0,2781.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7741394042969,0.8659250140190125,0.3243319392204284,0.2931162416934967,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7727966308594,0.9670433402061462,0.4432286918163299,0.4198572039604187,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740783691406,0.8686960339546204,0.3276472687721252,0.2301694601774215,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.773681640625,0.894386351108551,0.3573436737060547,0.3395019173622131,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7741394042969,0.8653116822242737,0.3234963715076446,1.461065649986267,290.7724609375,290.1965026855469,289.9189453125,287.366943359375,290.68267822265625,297.3153991699219,290.7649841308594,1.0,0.5966730117797852,1.0,1.0,0.1438130736351013,1.0,-3.294785261154175,2.9568023681640625,0.3379829227924347,2.2107863426208496,0.0,0.0,0.0,131.48109436035156,108.0,-158.24180603027344,-0.0,2781.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.8921975493431091,0.3235568404197693,0.2923029661178589,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53143310546875,0.9941012859344482,0.4448412358760834,0.4212228655815124,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.8958114981651306,0.3276417851448059,0.2300385683774948,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9246041774749756,0.357622742652893,0.3395861089229584,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.8911399245262146,0.322350800037384,1.4550760984420776,290.5309753417969,290.09967041015625,289.9970397949219,287.3733215332031,290.4009094238281,297.29718017578125,290.5212707519531,1.0,0.5901435613632202,1.0,1.0,0.1198943927884101,1.0,-3.288203954696656,3.108570098876953,0.1796338558197021,2.363497495651245,0.0,0.0,0.0,121.39861297607422,96.0,-259.3115539550781,-0.0,2712.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.8921975493431091,0.3235568404197693,0.2923029661178589,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53143310546875,0.9941012859344482,0.4448412358760834,0.4212228655815124,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.8958114981651306,0.3276417851448059,0.2300385683774948,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.9246041774749756,0.357622742652893,0.3395861089229584,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.8911399245262146,0.322350800037384,1.4550760984420776,290.5309753417969,290.09967041015625,289.9970397949219,287.3733215332031,290.4009094238281,297.29718017578125,290.5212707519531,1.0,0.5901435613632202,1.0,1.0,0.1198943927884101,1.0,-3.288203954696656,3.108570098876953,0.1796338558197021,2.363497495651245,0.0,0.0,0.0,121.39861297607422,96.0,-259.3115539550781,-0.0,2712.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9026609659194946,0.3227680623531341,0.2915831506252289,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.9990000128746032,0.445367693901062,0.4161837697029114,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124450683594,0.906826674938202,0.3272915184497833,0.2297737896442413,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.9375343918800354,0.3574187755584717,0.3393653035163879,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9014548659324646,0.3214364945888519,1.4508610963821411,290.4106140136719,290.05133056640625,290.0360107421875,287.37664794921875,290.28289794921875,297.2854309082031,290.4023742675781,1.0,0.5861635804176331,1.0,1.0,0.1079350560903549,1.0,-3.276129961013794,3.1661975383758545,0.1099324449896812,2.423987627029419,0.0,0.0,0.0,117.45733642578124,96.0,-280.3045349121094,-0.0,2666.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.9101698398590088,0.3218685388565063,0.2907298803329468,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33074951171875,0.9990000128746032,0.4463135898113251,0.4054658710956573,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314208984375,0.9151262640953064,0.3268272876739502,0.2294157147407531,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311767578125,0.9465051293373108,0.3570939600467682,0.3390159606933594,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.908727765083313,0.3203925788402557,1.4460136890411377,290.3305053710937,290.0030822753906,290.074951171875,287.3800964355469,290.2326965332031,297.2752685546875,290.3263854980469,1.0,0.5813696980476379,1.0,1.0,0.099449947476387,1.0,-3.255074977874756,3.184351921081543,0.0707229822874069,2.44676160812378,0.0,0.0,0.0,114.2240982055664,84.0,-253.0560913085937,-0.0,2605.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
