time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965020,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.9315195083618164,0.3204833567142486,0.2891727685928345,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.9990000128746032,0.4500128328800201,0.3797017335891723,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.9376267790794371,0.3261744678020477,0.2287406176328659,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638244628906,0.9680442214012146,0.356671929359436,0.3383323848247528,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.9295070767402648,0.3185541033744812,1.4364746809005735,290.2636413574219,289.9100036621094,290.1499938964844,287.38726806640625,290.2072448730469,297.2671203613281,290.2622375488281,1.0,0.570665180683136,1.0,1.0,0.0830394998192787,1.0,-3.209126710891724,3.1832430362701416,0.02588358707726,2.455885171890259,0.0,0.0,0.0,106.8816909790039,84.0,-163.60360717773438,-0.0,2474.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26300048828125,0.9324280619621276,0.3204482495784759,0.2891284823417663,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628173828125,0.9990000128746032,0.4501876831054687,0.3786927163600921,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629699707031,0.9385579824447632,0.3261615931987762,0.2287225127220153,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.9688759446144104,0.356666088104248,0.3383148610591888,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26300048828125,0.9303951859474182,0.3184998333454132,1.4361751079559326,290.2627258300781,289.9068298339844,290.1525573730469,287.38751220703125,290.2076721191406,297.2671203613281,290.2614440917969,1.0,0.5702699422836304,1.0,1.0,0.0824797376990318,1.0,-3.207456588745117,3.1825413703918457,0.0249152909964323,2.455557107925415,0.0,0.0,0.0,106.60667419433594,102.0,-160.40585327148438,-0.0,2469.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.934001624584198,0.3198075294494629,0.2883490025997162,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26007080078125,0.9990000128746032,0.4553435742855072,0.3760343790054321,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9408551454544068,0.3261482715606689,0.228571817278862,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9710909128189088,0.3568536341190338,0.3383069932460785,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.9312875270843506,0.3172301054000854,1.4296107292175293,290.2601318359375,289.8111267089844,290.229736328125,287.3959045410156,290.2445678710937,297.27117919921875,290.26104736328125,1.0,0.5688225030899048,1.0,1.0,0.065509520471096,1.0,-3.1951749324798584,3.18799901008606,0.0071757840923964,2.4629454612731934,0.0,0.0,0.0,105.52092742919922,120.0,-70.12483978271484,-0.0,2440.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.934001624584198,0.3198075294494629,0.2883490025997162,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26007080078125,0.9990000128746032,0.4553435742855072,0.3760343790054321,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9408551454544068,0.3261482715606689,0.228571817278862,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9710909128189088,0.3568536341190338,0.3383069932460785,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.9312875270843506,0.3172301054000854,1.4296107292175293,290.2601318359375,289.8111267089844,290.229736328125,287.3959045410156,290.2445678710937,297.27117919921875,290.26104736328125,1.0,0.5688225030899048,1.0,1.0,0.065509520471096,1.0,-3.1951749324798584,3.18799901008606,0.0071757840923964,2.4629454612731934,0.0,0.0,0.0,105.52092742919922,120.0,-70.12483978271484,-0.0,2440.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972412109375,0.9186012744903564,0.3198333382606506,0.2883574366569519,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29754638671875,0.9990000128746032,0.4591137170791626,0.3924826979637146,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972717285156,0.9260236620903016,0.3267365396022796,0.2289780080318451,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2973937988281,0.9578176140785216,0.3576296865940094,0.3390349447727203,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972412109375,0.915216028690338,0.3165549635887146,1.4265906810760498,290.29766845703125,289.7160949707031,290.3063659667969,287.4055480957031,290.3091735839844,297.2728576660156,290.2996826171875,1.0,0.5740334987640381,1.0,1.0,0.0496062561869621,1.0,-3.212667942047119,3.2107930183410645,0.0018748244037851,2.4814467430114746,0.0,0.0,0.0,109.63372039794922,123.0,-1.0802778005599976,-0.0,2496.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972412109375,0.9186012744903564,0.3198333382606506,0.2883574366569519,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29754638671875,0.9990000128746032,0.4591137170791626,0.3924826979637146,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972717285156,0.9260236620903016,0.3267365396022796,0.2289780080318451,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2973937988281,0.9578176140785216,0.3576296865940094,0.3390349447727203,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972412109375,0.915216028690338,0.3165549635887146,1.4265906810760498,290.29766845703125,289.7160949707031,290.3063659667969,287.4055480957031,290.3091735839844,297.2728576660156,290.2996826171875,1.0,0.5740334987640381,1.0,1.0,0.0496062561869621,1.0,-3.212667942047119,3.2107930183410645,0.0018748244037851,2.4814467430114746,0.0,0.0,0.0,109.63372039794922,123.0,-1.0802778005599976,-0.0,2496.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543701171875,0.9069545269012452,0.3203000426292419,0.288798987865448,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547668457031,0.9990000128746032,0.4616060554981231,0.4066921770572662,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544006347656,0.9145041704177856,0.3277412354946136,0.2296981960535049,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545227050781,0.9466543197631836,0.358821153640747,0.3401846587657928,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543395996094,0.9031444191932678,0.3162775337696075,1.4255164861679075,290.3548889160156,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2700500488281,290.3573303222656,1.0,0.5786346197128296,1.0,1.0,0.0337029881775379,1.0,-3.2312545776367188,3.2308437824249268,0.000410914159147,2.4974617958068848,0.0,0.0,0.0,113.47747039794922,126.0,43.70172882080078,-0.0,2554.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543701171875,0.9069545269012452,0.3203000426292419,0.288798987865448,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547668457031,0.9990000128746032,0.4616060554981231,0.4066921770572662,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544006347656,0.9145041704177856,0.3277412354946136,0.2296981960535049,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545227050781,0.9466543197631836,0.358821153640747,0.3401846587657928,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543395996094,0.9031444191932678,0.3162775337696075,1.4255164861679075,290.3548889160156,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2700500488281,290.3573303222656,1.0,0.5786346197128296,1.0,1.0,0.0337029881775379,1.0,-3.2312545776367188,3.2308437824249268,0.000410914159147,2.4974617958068848,0.0,0.0,0.0,113.47747039794922,126.0,43.70172882080078,-0.0,2554.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38653564453125,0.9026280045509338,0.3206673860549927,0.2891387045383453,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.386962890625,0.9990000128746032,0.46278777718544,0.4127386510372162,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865661621094,0.910124123096466,0.3283754885196686,0.2301479578018188,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9421271085739136,0.3595498502254486,0.3408815562725067,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.898577094078064,0.3162655532360077,1.425525784492493,290.3870849609375,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.26904296875,290.3896484375,1.0,0.5808735489845276,1.0,1.0,0.0257513523101806,1.0,-3.240323781967163,3.2401437759399414,0.0001799658784875,2.504720449447632,0.0,0.0,0.0,115.19336700439452,126.0,58.47792053222656,-0.0,2582.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.8988445401191711,0.3210994005203247,0.289539098739624,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42047119140625,0.9990000128746032,0.4639935195446014,0.4183932840824127,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200439453125,0.9063350558280944,0.3290757536888122,0.2306451946496963,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201965332031,0.9380380511283876,0.3603456318378448,0.3416435420513153,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41998291015625,0.8944520354270935,0.3163192570209503,1.4258341789245603,290.42059326171875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2685241699219,290.4232482910156,1.0,0.5830867886543274,1.0,1.0,0.0206010825932025,1.0,-3.2494897842407227,3.249388694763184,0.0001011805361486,2.5119004249572754,0.0,0.0,0.0,116.84611511230467,129.0,69.93257141113281,-0.0,2609.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4894714355469,0.8923743963241577,0.3221389651298523,0.2905032634735107,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.9990000128746032,0.4665549397468567,0.4287078082561493,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895324707031,0.9002123475074768,0.3306612968444824,0.2317720055580139,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896850585937,0.931029498577118,0.3621260225772857,0.3433500230312347,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.8873262405395508,0.3166161477565765,1.4273120164871216,290.4900817871094,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2691345214844,290.4927978515625,1.0,0.5874717235565186,1.0,1.0,0.0103005412966012,1.0,-3.268235683441162,3.2682042121887207,3.141425258945674e-05,2.5264899730682373,0.0,0.0,0.0,119.9957046508789,132.0,84.59333801269531,-0.0,2665.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4894714355469,0.8923743963241577,0.3221389651298523,0.2905032634735107,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.9990000128746032,0.4665549397468567,0.4287078082561493,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895324707031,0.9002123475074768,0.3306612968444824,0.2317720055580139,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896850585937,0.931029498577118,0.3621260225772857,0.3433500230312347,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.8873262405395508,0.3166161477565765,1.4273120164871216,290.4900817871094,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2691345214844,290.4927978515625,1.0,0.5874717235565186,1.0,1.0,0.0103005412966012,1.0,-3.268235683441162,3.2682042121887207,3.141425258945674e-05,2.5264899730682373,0.0,0.0,0.0,119.9957046508789,132.0,84.59333801269531,-0.0,2665.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603942871094,0.8869626522064209,0.3233613073825836,0.2916354238986969,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609436035156,0.9990000128746032,0.469342827796936,0.4380827248096466,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.8952226638793945,0.3324465453624725,0.2330404072999954,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56060791015625,0.92520409822464,0.3641079664230346,0.3452511131763458,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56036376953125,0.8813031911849976,0.3171199262142181,1.429733157157898,290.5610046386719,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.27166748046875,290.5637512207031,1.0,0.5918521285057068,1.0,1.0,0.0,1.0,-3.287592887878418,3.287583589553833,9.159176443063188e-06,2.5415022373199463,0.0,0.0,0.0,123.01302337646484,135.0,92.31682586669922,-0.0,2722.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603942871094,0.8869626522064209,0.3233613073825836,0.2916354238986969,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609436035156,0.9990000128746032,0.469342827796936,0.4380827248096466,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.8952226638793945,0.3324465453624725,0.2330404072999954,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56060791015625,0.92520409822464,0.3641079664230346,0.3452511131763458,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56036376953125,0.8813031911849976,0.3171199262142181,1.429733157157898,290.5610046386719,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.27166748046875,290.5637512207031,1.0,0.5918521285057068,1.0,1.0,0.0,1.0,-3.287592887878418,3.287583589553833,9.159176443063188e-06,2.5415022373199463,0.0,0.0,0.0,123.01302337646484,135.0,92.31682586669922,-0.0,2722.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6316223144531,0.8819394707679749,0.3247323930263519,0.2929080426692962,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.9990000128746032,0.4723572134971618,0.4462005198001861,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63165283203125,0.8906153440475464,0.3343990445137024,0.2344305664300918,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318054199219,0.91982239484787,0.3662498891353607,0.3473123610019684,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.8757129311561584,0.3177902400493622,1.4329438209533691,290.6322326660156,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.275634765625,290.63494873046875,1.0,0.5962226986885071,1.0,1.0,0.0,1.0,-3.306913375854492,3.306904554367065,8.798214366834145e-06,2.5564918518066406,0.0,0.0,0.0,126.0612335205078,138.0,96.03237915039062,-0.0,2779.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6316223144531,0.8819394707679749,0.3247323930263519,0.2929080426692962,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321716308594,0.9990000128746032,0.4723572134971618,0.4462005198001861,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63165283203125,0.8906153440475464,0.3343990445137024,0.2344305664300918,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6318054199219,0.91982239484787,0.3662498891353607,0.3473123610019684,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.8757129311561584,0.3177902400493622,1.4329438209533691,290.6322326660156,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.275634765625,290.63494873046875,1.0,0.5962226986885071,1.0,1.0,0.0,1.0,-3.306913375854492,3.306904554367065,8.798214366834145e-06,2.5564918518066406,0.0,0.0,0.0,126.0612335205078,138.0,96.03237915039062,-0.0,2779.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7023620605469,0.8755907416343689,0.3262187838554382,0.2943167090415954,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029113769531,0.995128333568573,0.4758098125457763,0.4499732255935669,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7024230957031,0.884646475315094,0.3364896476268768,0.2359414398670196,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025756835937,0.9129218459129332,0.3685173392295837,0.3495260179042816,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.8688672184944153,0.3185937702655792,1.4369103908538818,290.7029724121094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2815246582031,290.70562744140625,1.0,0.6003112196922302,1.0,1.0,0.0,1.0,-3.3223609924316406,3.322352170944214,8.880742825567722e-06,2.56849217414856,0.0,0.0,0.0,129.60862731933594,141.0,97.29314422607422,-0.0,2832.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7023620605469,0.8755907416343689,0.3262187838554382,0.2943167090415954,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029113769531,0.995128333568573,0.4758098125457763,0.4499732255935669,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7024230957031,0.884646475315094,0.3364896476268768,0.2359414398670196,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025756835937,0.9129218459129332,0.3685173392295837,0.3495260179042816,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70233154296875,0.8688672184944153,0.3185937702655792,1.4369103908538818,290.7029724121094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2815246582031,290.70562744140625,1.0,0.6003112196922302,1.0,1.0,0.0,1.0,-3.3223609924316406,3.322352170944214,8.880742825567722e-06,2.56849217414856,0.0,0.0,0.0,129.60862731933594,141.0,97.29314422607422,-0.0,2832.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373352050781,0.8730624914169312,0.3270070552825928,0.2950540781021118,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7378845214844,0.9933553338050842,0.4777384102344513,0.4517762362957001,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.8823163509368896,0.3375904262065887,0.2367295622825622,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.9102703332901,0.3697008192539215,0.3506718873977661,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.8661010265350342,0.319049596786499,1.4390966892242432,290.7379455566406,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.285400390625,290.7405700683594,1.0,0.6023116111755371,1.0,1.0,0.0,1.0,-3.3303914070129395,3.3303825855255127,8.923724635678809e-06,2.574700117111206,0.0,0.0,0.0,131.22471618652344,141.0,97.3122329711914,-0.0,2858.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77203369140625,0.8708653450012207,0.3278225064277649,0.2958131432533264,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7725830078125,0.9918505549430848,0.4797488749027252,0.453667402267456,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720947265625,0.8803229928016663,0.338724821805954,0.2375391274690628,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.9080274701118468,0.3709140717983246,0.3518431782722473,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720031738281,0.863672137260437,0.3195378482341766,1.4414163827896118,290.7726135253906,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.28955078125,290.7752380371094,1.0,0.604313313961029,1.0,1.0,0.0,1.0,-3.338749885559082,3.338740825653076,8.968571819423232e-06,2.581161499023437,0.0,0.0,0.0,132.76571655273438,144.0,97.07803344726562,-0.0,2885.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.8687002062797546,0.3287662267684936,0.2966880202293396,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.9904053807258606,0.482074111700058,0.4558616876602173,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8783915638923645,0.3400327861309051,0.2384701371192932,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.9058804512023926,0.3723056316375732,0.3531835079193115,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104858398437,0.8612539768218994,0.3201200067996979,1.4441628456115725,290.8111267089844,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.29443359375,290.8136901855469,1.0,0.6065680384635925,1.0,1.0,0.0,1.0,-3.348474502563477,3.34846568107605,9.020893230626824e-06,2.588679552078247,0.0,0.0,0.0,134.43055725097656,144.0,96.56927490234376,-0.0,2915.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404846191406,0.867161214351654,0.3295280337333679,0.2973924875259399,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84100341796875,0.989400029182434,0.4839427173137665,0.4576279819011688,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84051513671875,0.8770391941070557,0.3410854637622833,0.2392181903123855,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406677246094,0.9043948650360109,0.3734206855297088,0.3542559444904327,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404235839844,0.8595205545425415,0.3206005394458771,1.4464199542999268,290.841064453125,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.29833984375,290.8435974121094,1.0,0.6083531975746155,1.0,1.0,0.0,1.0,-3.356349229812622,3.356340169906616,9.063372090167832e-06,2.594767570495605,0.0,0.0,0.0,135.70986938476562,147.0,96.0158233642578,-0.0,2939.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.8640897870063782,0.3313286006450653,0.2990528643131256,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.907958984375,0.9874603152275084,0.4883113205432892,0.46176278591156,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.907470703125,0.874401330947876,0.3435632586479187,0.2409758865833282,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9076232910156,0.9015313982963562,0.3760280013084411,0.3567597866058349,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9073791503906,0.8560198545455933,0.3217692375183105,1.451884150505066,290.9079895019531,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.307373046875,290.91046142578125,1.0,0.612472414970398,1.0,1.0,0.0,1.0,-3.3750147819519043,3.37500548362732,9.164458788291086e-06,2.6091971397399902,0.0,0.0,0.0,138.55503845214844,150.0,94.38298034667967,-0.0,2997.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.8640897870063782,0.3313286006450653,0.2990528643131256,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.907958984375,0.9874603152275084,0.4883113205432892,0.46176278591156,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.907470703125,0.874401330947876,0.3435632586479187,0.2409758865833282,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9076232910156,0.9015313982963562,0.3760280013084411,0.3567597866058349,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9073791503906,0.8560198545455933,0.3217692375183105,1.451884150505066,290.9079895019531,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.307373046875,290.91046142578125,1.0,0.612472414970398,1.0,1.0,0.0,1.0,-3.3750147819519043,3.37500548362732,9.164458788291086e-06,2.6091971397399902,0.0,0.0,0.0,138.55503845214844,150.0,94.38298034667967,-0.0,2997.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732360839844,0.8537958264350891,0.3309953808784485,0.2993581891059875,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737548828125,0.9785113334655762,0.4905445575714111,0.4645015597343445,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732971191406,0.864300549030304,0.3438413441181183,0.2416589707136154,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.8908678889274597,0.3763898611068725,0.3577777743339538,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.8453813195228577,0.3205969035625458,1.450032353401184,290.9737548828125,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2950744628906,290.9761047363281,1.0,0.6156326532363892,1.0,1.0,0.0,1.0,-3.3785173892974854,3.3785080909729004,9.184182999888437e-06,2.612168550491333,0.0,0.0,0.0,143.63262939453125,153.0,92.5461196899414,-0.0,3034.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732360839844,0.8537958264350891,0.3309953808784485,0.2993581891059875,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737548828125,0.9785113334655762,0.4905445575714111,0.4645015597343445,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732971191406,0.864300549030304,0.3438413441181183,0.2416589707136154,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.8908678889274597,0.3763898611068725,0.3577777743339538,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.8453813195228577,0.3205969035625458,1.450032353401184,290.9737548828125,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2950744628906,290.9761047363281,1.0,0.6156326532363892,1.0,1.0,0.0,1.0,-3.3785173892974854,3.3785080909729004,9.184182999888437e-06,2.612168550491333,0.0,0.0,0.0,143.63262939453125,153.0,92.5461196899414,-0.0,3034.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8470268249511719,0.3316375911235809,0.2998757064342499,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9723942875862122,0.4936803579330444,0.4673971235752105,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8576964139938354,0.3449952304363251,0.2424284964799881,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8837626576423645,0.377581238746643,0.3588619828224182,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8379815220832825,0.3201715350151062,1.4480128288269043,291.0374450683594,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29296875,291.0397644042969,1.0,0.618261456489563,1.0,1.0,0.0,1.0,-3.3824148178100586,3.3824057579040527,9.205058631778227e-06,2.6150577068328857,0.0,0.0,0.0,147.48451232910156,156.0,90.44303894042967,-0.0,3064.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8470268249511719,0.3316375911235809,0.2998757064342499,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9723942875862122,0.4936803579330444,0.4673971235752105,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8576964139938354,0.3449952304363251,0.2424284964799881,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8837626576423645,0.377581238746643,0.3588619828224182,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8379815220832825,0.3201715350151062,1.4480128288269043,291.0374450683594,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29296875,291.0397644042969,1.0,0.618261456489563,1.0,1.0,0.0,1.0,-3.3824148178100586,3.3824057579040527,9.205058631778227e-06,2.6150577068328857,0.0,0.0,0.0,147.48451232910156,156.0,90.44303894042967,-0.0,3064.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682678222656,0.8450478911399841,0.3321754932403564,0.3003508150577545,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9707233309745787,0.4954644739627838,0.4690620899200439,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.8558284044265747,0.3457896113395691,0.2429738640785217,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.8817081451416016,0.3783877789974212,0.3596128523349762,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8356369733810425,0.3201698362827301,1.4479633569717407,291.0687866210937,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294189453125,291.0710754394531,1.0,0.6196174621582031,1.0,1.0,0.0,1.0,-3.3864855766296387,3.3864762783050537,9.22711205930682e-06,2.6181607246398926,0.0,0.0,0.0,148.9524688720703,156.0,89.4493408203125,-0.0,3082.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.843513548374176,0.3327982723712921,0.3009093105792999,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.969515860080719,0.497343361377716,0.470821350812912,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8544235825538635,0.3466808199882507,0.2435904145240783,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.880139172077179,0.3792884051799774,0.3604572117328644,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8337381482124329,0.320268452167511,1.4483792781829834,291.09979248046875,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2962951660156,291.1020812988281,1.0,0.6210334300994873,1.0,1.0,0.0,1.0,-3.391528367996216,3.391519069671631,9.254512406187132e-06,2.622021675109864,0.0,0.0,0.0,150.28977966308594,159.0,88.46676635742188,-0.0,3101.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.8411731123924255,0.334219217300415,0.3021968305110931,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.9678723216056824,0.5013089776039124,0.4745473265647888,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.8523865342140198,0.3486768901348114,0.2449815571308136,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.8778077363967896,0.3812947273254394,0.3623519241809845,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.8306975364685059,0.3206910789012909,1.4502770900726318,291.1607666015625,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021240234375,291.1629638671875,1.0,0.6240629553794861,1.0,1.0,0.0,1.0,-3.4037890434265137,3.4037797451019287,9.32137936615618e-06,2.6314377784729004,0.0,0.0,0.0,152.79571533203125,162.0,86.45763397216797,-0.0,3143.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.8411731123924255,0.334219217300415,0.3021968305110931,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.9678723216056824,0.5013089776039124,0.4745473265647888,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.8523865342140198,0.3486768901348114,0.2449815571308136,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.8778077363967896,0.3812947273254394,0.3623519241809845,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.8306975364685059,0.3206910789012909,1.4502770900726318,291.1607666015625,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021240234375,291.1629638671875,1.0,0.6240629553794861,1.0,1.0,0.0,1.0,-3.4037890434265137,3.4037797451019287,9.32137936615618e-06,2.6314377784729004,0.0,0.0,0.0,152.79571533203125,162.0,86.45763397216797,-0.0,3143.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.8393325805664062,0.335811048746109,0.3036504983901977,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.9667568802833556,0.5054919123649597,0.4784907102584839,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.8508968949317932,0.3508978188037872,0.2465394437313079,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.8760383129119873,0.3835104703903198,0.3644587099552154,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.8282069563865662,0.3213487267494201,1.453302025794983,291.22021484375,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3092041015625,291.2223815917969,1.0,0.627365231513977,1.0,1.0,0.0,1.0,-3.418323516845703,3.418314218521118,9.40101563173812e-06,2.6426219940185547,0.0,0.0,0.0,155.25704956054688,165.0,84.40800476074219,-0.0,3190.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.8393325805664062,0.335811048746109,0.3036504983901977,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201843261719,0.9667568802833556,0.5054919123649597,0.4784907102584839,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.8508968949317932,0.3508978188037872,0.2465394437313079,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.8760383129119873,0.3835104703903198,0.3644587099552154,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.8282069563865662,0.3213487267494201,1.453302025794983,291.22021484375,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3092041015625,291.2223815917969,1.0,0.627365231513977,1.0,1.0,0.0,1.0,-3.418323516845703,3.418314218521118,9.40101563173812e-06,2.6426219940185547,0.0,0.0,0.0,155.25704956054688,165.0,84.40800476074219,-0.0,3190.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8376990556716919,0.3375180065631866,0.3052155077457428,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.9658483266830444,0.5098316669464111,0.4825905561447143,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8496482372283936,0.3532822728157043,0.2482182830572128,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.8745049238204956,0.3858709931373596,0.3667123913764953,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8259663581848145,0.322169691324234,1.457115650177002,291.2781066894531,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31689453125,291.2802124023437,1.0,0.6308999061584473,1.0,1.0,0.0,1.0,-3.4344522953033447,3.43444299697876,9.489813237451015e-06,2.655043601989746,0.0,0.0,0.0,157.77255249023438,168.0,82.26960754394531,-0.0,3242.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8376990556716919,0.3375180065631866,0.3052155077457428,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.9658483266830444,0.5098316669464111,0.4825905561447143,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8496482372283936,0.3532822728157043,0.2482182830572128,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.8745049238204956,0.3858709931373596,0.3667123913764953,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8259663581848145,0.322169691324234,1.457115650177002,291.2781066894531,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31689453125,291.2802124023437,1.0,0.6308999061584473,1.0,1.0,0.0,1.0,-3.4344522953033447,3.43444299697876,9.489813237451015e-06,2.655043601989746,0.0,0.0,0.0,157.77255249023438,168.0,82.26960754394531,-0.0,3242.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
