time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8361745476722717,0.339314728975296,0.3068665862083435,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.965039312839508,0.5142995119094849,0.4868172407150268,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.8485366106033325,0.3558016419410705,0.2499960511922836,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341064453125,0.8730960488319397,0.3883439600467682,0.36907958984375,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.8238674402236938,0.3231158554553985,1.4615328311920166,291.3343811035156,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32476806640625,291.33642578125,1.0,0.6346316337585449,1.0,1.0,0.0,1.0,-3.4518191814422607,3.4518094062805176,9.58590771915624e-06,2.668424367904663,0.0,0.0,0.0,160.36773681640625,171.0,80.05731964111328,-0.0,3297.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8361745476722717,0.339314728975296,0.3068665862083435,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.965039312839508,0.5142995119094849,0.4868172407150268,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.8485366106033325,0.3558016419410705,0.2499960511922836,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341064453125,0.8730960488319397,0.3883439600467682,0.36907958984375,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.8238674402236938,0.3231158554553985,1.4615328311920166,291.3343811035156,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32476806640625,291.33642578125,1.0,0.6346316337585449,1.0,1.0,0.0,1.0,-3.4518191814422607,3.4518094062805176,9.58590771915624e-06,2.668424367904663,0.0,0.0,0.0,160.36773681640625,171.0,80.05731964111328,-0.0,3297.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.8354440331459045,0.3402425050735473,0.3077200055122375,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36187744140625,0.964662790298462,0.5165764689445496,0.4889728426933288,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.8480222225189209,0.3571072816848755,0.250918298959732,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.8724272847175598,0.3896167874336242,0.3702995181083679,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.8228587508201599,0.3236285448074341,1.4639309644699097,291.36187744140625,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3287048339844,291.3638916015625,1.0,0.636561930179596,1.0,1.0,0.0,1.0,-3.460898876190185,3.460889339447021,9.63634556683246e-06,2.675421476364136,0.0,0.0,0.0,161.69508361816406,171.0,78.93402099609375,-0.0,3326.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885192871094,0.8347333073616028,0.3411870896816253,0.3085892498493194,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.9643041491508484,0.5188784003257751,0.4911527335643768,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.8475333452224731,0.3584398925304413,0.2518600225448608,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3887023925781,0.8717804551124573,0.3909100592136383,0.3715397119522095,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3884582519531,0.8218742609024048,0.3241631388664245,1.466433048248291,291.38897705078125,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3326416015625,291.39093017578125,1.0,0.6385279297828674,1.0,1.0,0.0,1.0,-3.470200061798096,3.4701902866363525,9.688151294540148e-06,2.682589769363404,0.0,0.0,0.0,163.0394287109375,174.0,77.79716491699219,-0.0,3356.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.8338524699211121,0.3424179852008819,0.3097222447395324,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230041503906,0.9638717174530028,0.5218575596809387,0.4939746260643005,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226379394531,0.8469440340995789,0.3601814210414886,0.2530909776687622,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227294921875,0.8709842562675476,0.3925917744636535,0.3731530606746673,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225158691406,0.8206475973129272,0.3248751759529114,1.4697664976119995,291.4230041503906,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.337646484375,291.4249267578125,1.0,0.6410889625549316,1.0,1.0,0.0,1.0,-3.4823873043060303,3.482377529144287,9.756242434377782e-06,2.6919825077056885,0.0,0.0,0.0,164.78147888183594,174.0,76.2987060546875,-0.0,3395.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44140625,0.8333713412284851,0.3431199193000793,0.3103684782981872,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418334960937,0.9636422395706176,0.523547887802124,0.4955759644508362,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44146728515625,0.8466303944587708,0.361176997423172,0.2537948191165924,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.8705521821975708,0.3935492634773254,0.37407186627388,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413452148437,0.8199736475944519,0.3252877295017242,1.4716981649398804,291.4418334960937,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3404235839844,291.4437255859375,1.0,0.6425486207008362,1.0,1.0,0.0,1.0,-3.489365577697754,3.4893558025360107,9.795338883122897e-06,2.6973609924316406,0.0,0.0,0.0,165.7703399658203,177.0,75.42240905761719,-0.0,3418.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.8320884108543396,0.3450989723205566,0.312194675207138,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.9630650877952576,0.5283123254776001,0.5000861883163452,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.8458308577537537,0.3640064597129822,0.2557961344718933,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.8694113492965698,0.3962466716766357,0.3766646981239319,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924011230469,0.8181649446487427,0.3264811933040619,1.477285385131836,291.4928894042969,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3480224609375,291.4947204589844,1.0,0.6466769576072693,1.0,1.0,0.0,1.0,-3.5092334747314453,3.509223699569702,9.90708122117212e-06,2.712674856185913,0.0,0.0,0.0,168.55027770996094,180.0,72.97589874267578,-0.0,3482.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.8320884108543396,0.3450989723205566,0.312194675207138,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.9630650877952576,0.5283123254776001,0.5000861883163452,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.8458308577537537,0.3640064597129822,0.2557961344718933,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.8694113492965698,0.3962466716766357,0.3766646981239319,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924011230469,0.8181649446487427,0.3264811933040619,1.477285385131836,291.4928894042969,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3480224609375,291.4947204589844,1.0,0.6466769576072693,1.0,1.0,0.0,1.0,-3.5092334747314453,3.509223699569702,9.90708122117212e-06,2.712674856185913,0.0,0.0,0.0,168.55027770996094,180.0,72.97589874267578,-0.0,3482.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.8308620452880859,0.3470916748046875,0.3140390813350677,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420837402344,0.9625849723815918,0.5331875085830688,0.5046969056129456,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.541748046875,0.8451244235038757,0.366914302110672,0.2578535974025726,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5418395996094,0.8683366179466248,0.3989700376987457,0.3792881965637207,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416259765625,0.8164396286010742,0.3277328610420227,1.483142971992493,291.5420837402344,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3553466796875,291.5438232421875,1.0,0.650891125202179,1.0,1.0,0.0,1.0,-3.529675006866455,3.529664993286133,1.0022712558566129e-05,2.728431701660156,0.0,0.0,0.0,171.3708038330078,183.0,70.44062042236328,-0.0,3548.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.8308620452880859,0.3470916748046875,0.3140390813350677,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420837402344,0.9625849723815918,0.5331875085830688,0.5046969056129456,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.541748046875,0.8451244235038757,0.366914302110672,0.2578535974025726,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5418395996094,0.8683366179466248,0.3989700376987457,0.3792881965637207,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416259765625,0.8164396286010742,0.3277328610420227,1.483142971992493,291.5420837402344,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3553466796875,291.5438232421875,1.0,0.650891125202179,1.0,1.0,0.0,1.0,-3.529675006866455,3.529664993286133,1.0022712558566129e-05,2.728431701660156,0.0,0.0,0.0,171.3708038330078,183.0,70.44062042236328,-0.0,3548.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889587402344,0.8296997547149658,0.3491071462631225,0.3159002065658569,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5893249511719,0.962208092212677,0.5381538271903992,0.5093991756439209,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5890197753906,0.844518780708313,0.3699025809764862,0.2599664628505707,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.867335319519043,0.401725172996521,0.3819386065006256,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.8148007392883301,0.3290367126464844,1.4892412424087524,291.5893249511719,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3623962402344,291.59100341796875,1.0,0.6551784873008728,1.0,1.0,0.0,1.0,-3.55063533782959,3.550625324249268,1.0141978236788418e-05,2.744588851928711,0.0,0.0,0.0,174.22174072265625,186.0,67.84716033935547,-0.0,3617.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889587402344,0.8296997547149658,0.3491071462631225,0.3159002065658569,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5893249511719,0.962208092212677,0.5381538271903992,0.5093991756439209,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5890197753906,0.844518780708313,0.3699025809764862,0.2599664628505707,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.867335319519043,0.401725172996521,0.3819386065006256,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.8148007392883301,0.3290367126464844,1.4892412424087524,291.5893249511719,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3623962402344,291.59100341796875,1.0,0.6551784873008728,1.0,1.0,0.0,1.0,-3.55063533782959,3.550625324249268,1.0141978236788418e-05,2.744588851928711,0.0,0.0,0.0,174.22174072265625,186.0,67.84716033935547,-0.0,3617.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6118469238281,0.8291478157043457,0.3501264452934265,0.3168403506278991,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.9620571732521056,0.5406649112701416,0.5117776393890381,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119079589844,0.8442560434341431,0.3714267313480377,0.2610436975955963,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61199951171875,0.8668670058250427,0.4031169712543487,0.383276492357254,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.8140144348144531,0.3297062516212463,1.4923709630966189,291.6122131347656,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36578369140625,291.6138610839844,1.0,0.6573464274406433,1.0,1.0,0.0,1.0,-3.561297655105591,3.561287403106689,1.020291711029131e-05,2.752808094024658,0.0,0.0,0.0,175.6556854248047,186.0,66.5282211303711,-0.0,3652.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342468261719,0.8286160826683044,0.351153552532196,0.3177873492240906,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346130371094,0.9619300961494446,0.5431919097900391,0.5141714811325073,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343078613281,0.8440195918083191,0.3729697465896606,0.2621341347694397,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343688964844,0.8664208054542542,0.4045181572437286,0.384623110294342,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.8132495284080505,0.3303862512111664,1.4955483675003052,291.63458251953125,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369140625,291.6361999511719,1.0,0.6595286726951599,1.0,1.0,0.0,1.0,-3.572071075439453,3.572060823440552,1.0264677257509902e-05,2.761112928390503,0.0,0.0,0.0,177.0941925048828,189.0,65.18699645996094,-0.0,3688.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67755126953125,0.8276081681251526,0.3532290160655975,0.3197002112865448,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.9617388844490052,0.5482873916625977,0.5189985632896423,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.8436175584793091,0.3761067688465118,0.2643506526947021,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776733398437,0.8655891418457031,0.4073463082313537,0.3873403668403625,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.8117770552635193,0.3317731320858001,1.5020265579223633,291.6778869628906,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3755798339844,291.6794128417969,1.0,0.6639294624328613,1.0,1.0,0.0,1.0,-3.593906879425049,3.5938966274261475,1.0390428542450536e-05,2.7779457569122314,0.0,0.0,0.0,179.98422241210938,192.0,62.39751434326172,-0.0,3761.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67755126953125,0.8276081681251526,0.3532290160655975,0.3197002112865448,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.9617388844490052,0.5482873916625977,0.5189985632896423,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.8436175584793091,0.3761067688465118,0.2643506526947021,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776733398437,0.8655891418457031,0.4073463082313537,0.3873403668403625,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.8117770552635193,0.3317731320858001,1.5020265579223633,291.6778869628906,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3755798339844,291.6794128417969,1.0,0.6639294624328613,1.0,1.0,0.0,1.0,-3.593906879425049,3.5938966274261475,1.0390428542450536e-05,2.7779457569122314,0.0,0.0,0.0,179.98422241210938,192.0,62.39751434326172,-0.0,3761.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.8266721963882446,0.3553310334682464,0.321637213230133,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7190856933594,0.961628556251526,0.5534344911575317,0.5238748788833618,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71881103515625,0.8433071374893188,0.3793096840381622,0.266613632440567,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188720703125,0.8648364543914795,0.4102073013782501,0.390088826417923,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.8103780150413513,0.3331930041313171,1.5086561441421509,291.71905517578125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3817443847656,291.72052001953125,1.0,0.6683752536773682,1.0,1.0,0.0,1.0,-3.6161081790924072,3.616097450256348,1.0519071111048106e-05,2.795061588287353,0.0,0.0,0.0,182.8898162841797,195.0,59.50902938842773,-0.0,3835.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.8266721963882446,0.3553310334682464,0.321637213230133,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7190856933594,0.961628556251526,0.5534344911575317,0.5238748788833618,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71881103515625,0.8433071374893188,0.3793096840381622,0.266613632440567,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188720703125,0.8648364543914795,0.4102073013782501,0.390088826417923,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.8103780150413513,0.3331930041313171,1.5086561441421509,291.71905517578125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3817443847656,291.72052001953125,1.0,0.6683752536773682,1.0,1.0,0.0,1.0,-3.6161081790924072,3.616097450256348,1.0519071111048106e-05,2.795061588287353,0.0,0.0,0.0,182.8898162841797,195.0,59.50902938842773,-0.0,3835.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.8258013725280762,0.3574562072753906,0.3235954940319061,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.9615911245346068,0.5586289167404175,0.5287959575653076,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.8430802226066589,0.382574051618576,0.2689201533794403,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.8641557097434998,0.4130981564521789,0.3928658068180084,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.8090451955795288,0.3346417546272278,1.5154188871383667,291.758056640625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38751220703125,291.7594299316406,1.0,0.6728607416152954,1.0,1.0,0.0,1.0,-3.638636112213135,3.638625383377075,1.0650421245372854e-05,2.8124308586120605,0.0,0.0,0.0,185.8105316162109,198.0,56.59922790527344,-0.0,3911.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.8258013725280762,0.3574562072753906,0.3235954940319061,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.9615911245346068,0.5586289167404175,0.5287959575653076,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.8430802226066589,0.382574051618576,0.2689201533794403,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.8641557097434998,0.4130981564521789,0.3928658068180084,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577209472656,0.8090451955795288,0.3346417546272278,1.5154188871383667,291.758056640625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38751220703125,291.7594299316406,1.0,0.6728607416152954,1.0,1.0,0.0,1.0,-3.638636112213135,3.638625383377075,1.0650421245372854e-05,2.8124308586120605,0.0,0.0,0.0,185.8105316162109,198.0,56.59922790527344,-0.0,3911.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.824985921382904,0.3595987260341644,0.3255699872970581,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.9616146087646484,0.5638622641563416,0.5337539911270142,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.8429222702980042,0.385887086391449,0.2712620198726654,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79473876953125,0.8635360598564148,0.4160126745700836,0.39566570520401,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945556640625,0.807767927646637,0.3361127376556396,1.5222851037979126,291.7948913574219,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3929443359375,291.7961730957031,1.0,0.6773765683174133,1.0,1.0,0.0,1.0,-3.661423683166504,3.661412954330444,1.078411969501758e-05,2.8300023078918457,0.0,0.0,0.0,188.74578857421875,201.0,53.56681060791016,-0.0,3989.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.824985921382904,0.3595987260341644,0.3255699872970581,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.794921875,0.9616146087646484,0.5638622641563416,0.5337539911270142,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.8429222702980042,0.385887086391449,0.2712620198726654,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79473876953125,0.8635360598564148,0.4160126745700836,0.39566570520401,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945556640625,0.807767927646637,0.3361127376556396,1.5222851037979126,291.7948913574219,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3929443359375,291.7961730957031,1.0,0.6773765683174133,1.0,1.0,0.0,1.0,-3.661423683166504,3.661412954330444,1.078411969501758e-05,2.8300023078918457,0.0,0.0,0.0,188.74578857421875,201.0,53.56681060791016,-0.0,3989.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121643066406,0.824597179889679,0.3606753349304199,0.3265623748302459,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124389648437,0.9616477489471436,0.5664929747581482,0.5362464785575867,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.8428671360015869,0.3875613212585449,0.2724452912807464,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.8632475733757019,0.4174779951572418,0.3970735371112823,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121032714844,0.8071485757827759,0.3368555605411529,1.5257530212402344,291.8124084472656,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3954772949219,291.81365966796875,1.0,0.6796448826789856,1.0,1.0,0.0,1.0,-3.67290711402893,3.672896385192871,1.085181338567054e-05,2.838858127593994,0.0,0.0,0.0,190.21876525878903,201.0,52.05831527709961,-0.0,4029.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.8242193460464478,0.3617544174194336,0.3275571465492248,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82940673828125,0.9616928696632384,0.5691314339637756,0.5387462377548218,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.8428272008895874,0.3892494738101959,0.2736372351646423,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292236328125,0.8629712462425232,0.4189473688602447,0.398485392332077,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8065400719642639,0.3376020789146423,1.5292383432388306,291.82940673828125,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39794921875,291.8305969238281,1.0,0.6819183230400085,1.0,1.0,0.0,1.0,-3.684437990188599,3.68442702293396,1.092000002245186e-05,2.847750663757324,0.0,0.0,0.0,191.69528198242188,204.0,50.54233551025391,-0.0,4069.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9019775390625,0.8236978650093079,0.3633461594581604,0.3289940655231476,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9071655273437,0.9617831707000732,0.5729786157608032,0.5423584580421448,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029541015625,0.8428019881248474,0.3917343914508819,0.2753710746765136,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90386962890625,0.8625983595848083,0.4210959672927856,0.4005252718925476,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010009765625,0.8056862950325012,0.3387039601802826,1.534285545349121,291.90679931640625,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.401611328125,291.92724609375,1.0,0.6852000951766968,1.0,1.0,0.0,1.0,-3.701125144958496,3.7011139392852783,1.1019050361937843e-05,2.8606176376342773,0.9913557171821594,0.9913557171821594,0.0,193.8242950439453,204.0,-419.8863525390625,-0.0,4127.48828125,1.0,292.5388488769531,291.90692138671875,293.1321105957031,293.8672180175781,293.1499938964844,293.1499938964844,283.1499938964844,1675.24951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0764302760362625,1.0,0.0,0.0,0.7581730484962463,0.7581875324249268,1.2607277710685594e-07,4.056704521179199,4.056693077087402,1.1175819963682445e-05,0.0,0.0,-0.0,5358.11328125,0.0,16.51212501525879,1831.77978515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.8237165212631226,0.3640933930873871,0.3296236097812652,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9620793461799622,0.5746081471443176,0.5438422560691833,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8437194824219,0.8430124521255493,0.3928159177303314,0.2760953903198242,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423156738281,0.8626793026924133,0.4220343232154846,0.4013762474060058,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468322753906,0.8055717349052429,0.339219719171524,1.5364702939987185,291.8376770019531,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.40447998046875,291.79962158203125,1.0,0.686509907245636,1.0,1.0,0.0,1.0,-3.70818829536438,3.708177328109741,1.10609908006154e-05,2.8660223484039307,1.0,1.0,0.0,194.5480499267578,207.0,776.9513549804688,-0.0,4151.13427734375,1.0,290.6826171875,291.9454040527344,293.7939758300781,294.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,1473.3673095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2524502575397491,1.0,0.0,0.0,0.8060234785079956,0.806026816368103,5.22927905421966e-08,4.248326778411865,4.248316764831543,9.935489288181998e-06,0.0,0.0,-0.0,5601.2451171875,0.0,16.51917839050293,1892.9805908203125,0.0,0.0,0.2006258964538574,1.0,0.0,3.0,1.0,0.0
11968740,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364074707031,0.8089376091957092,0.3559950292110443,0.3266733884811401,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5156555175781,0.9454190135002136,0.5693778991699219,0.5435336232185364,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53204345703125,0.8297619819641113,0.3875811696052551,0.2753319442272186,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5284729003906,0.8484992384910583,0.4168104231357574,0.4001730382442474,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.790907621383667,0.3337948024272918,1.527626395225525,289.5172119140625,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3123474121094,289.43603515625,1.0,0.6886094212532043,1.0,1.0,0.0,1.0,-3.691406011581421,3.6913950443267822,1.0965719411615282e-05,2.854658842086792,1.0,1.0,0.0,204.1990203857422,195.0,10425.28125,-0.0,4166.6455078125,1.0,285.7684631347656,288.5754699707031,293.53692626953125,295.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,3903.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150896787643433,1.0,0.0,0.0,1.3159712553024292,1.315974235534668,1.155733144742044e-07,4.2659101486206055,4.265900611877441,9.786048394744284e-06,0.0,0.0,-0.0,5443.1962890625,0.0,69.76044464111328,1895.4351806640625,0.0,1731.81201171875,0.3344886004924774,1.0,0.0,3.0,1.0,0.0
11968800,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364074707031,0.8089376091957092,0.3559950292110443,0.3266733884811401,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5156555175781,0.9454190135002136,0.5693778991699219,0.5435336232185364,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53204345703125,0.8297619819641113,0.3875811696052551,0.2753319442272186,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5284729003906,0.8484992384910583,0.4168104231357574,0.4001730382442474,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.790907621383667,0.3337948024272918,1.527626395225525,289.5172119140625,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3123474121094,289.43603515625,1.0,0.6886094212532043,1.0,1.0,0.0,1.0,-3.691406011581421,3.6913950443267822,1.0965719411615282e-05,2.854658842086792,1.0,1.0,0.0,204.1990203857422,195.0,10425.28125,-0.0,4166.6455078125,1.0,285.7684631347656,288.5754699707031,293.53692626953125,295.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,3903.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150896787643433,1.0,0.0,0.0,1.3159712553024292,1.315974235534668,1.155733144742044e-07,4.2659101486206055,4.265900611877441,9.786048394744284e-06,0.0,0.0,-0.0,5443.1962890625,0.0,69.76044464111328,1895.4351806640625,0.0,1731.81201171875,0.3344886004924774,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529846191406,0.7832310199737549,0.3414121568202972,0.3159636557102203,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14080810546875,0.9171321392059326,0.5565873384475708,0.5340449213981628,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.150146484375,0.8078894019126892,0.3761170208454132,0.2690396606922149,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1480407714844,0.8268671035766602,0.4055045843124389,0.391831487417221,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1549377441406,0.7681057453155518,0.323016494512558,1.4900274276733398,288.14178466796875,287.7059631347656,291.92742919921875,288.5143127441406,291.92706298828125,297.1737060546875,288.0986022949219,1.0,0.6817258596420288,1.0,1.0,0.0,1.0,-3.604353427886963,3.6043429374694815,1.045727822202025e-05,2.788285255432129,0.9958327412605286,0.9958327412605286,0.0,214.81968688964844,195.0,14992.7744140625,-0.0,4001.818115234375,1.0,284.0834350585937,286.61004638671875,292.4831848144531,294.62139892578125,293.1499938964844,293.1499938964844,283.1499938964844,6212.3037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81439608335495,1.0,0.0,0.0,1.6573675870895386,1.6573723554611206,1.83286985588893e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4855.6142578125,0.0,139.4257049560547,1895.4371337890625,0.0,2603.734375,0.4147882461547851,1.0,0.0,3.0,1.0,0.0
11968920,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81591796875,0.7720872759819031,0.3346065282821655,0.3100808262825012,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.9057356119155884,0.5504989624023438,0.5286015868186951,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138427734375,0.7977718710899353,0.3706049025058746,0.2654260098934173,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8123779296875,0.8176535367965698,0.3999580442905426,0.3869679272174835,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8171691894531,0.7583852410316467,0.3175771832466125,1.467764973640442,287.8080444335937,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1126403808594,287.7762756347656,1.0,0.6768777370452881,1.0,1.0,0.0,1.0,-3.55375599861145,3.553745746612549,1.016579699353315e-05,2.749163150787353,0.9926046133041382,0.9926046133041382,0.0,218.5619964599609,183.0,16339.03515625,-0.0,3894.225341796875,1.0,283.6965026855469,286.1012268066406,292.0859069824219,294.0397644042969,293.1499938964844,293.1499938964844,283.1499938964844,7268.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208281993865967,1.0,0.0,0.0,1.7885563373565674,1.7885618209838867,2.134512442353298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.73193359375,0.0,175.34915161132812,1895.4371337890625,0.0,2663.243896484375,0.4495843350887298,1.0,0.0,3.0,1.0,0.0
11968980,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.7499086856842041,0.3173908591270447,0.2936669588088989,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.8860948085784912,0.5350044965744019,0.5132062435150146,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728576660156,0.777727484703064,0.3562462329864502,0.2549678683280945,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27227783203125,0.7982116937637329,0.3850161731243133,0.3724389672279358,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742004394531,0.7386060953140259,0.3021660447120666,1.3979583978652954,287.2706604003906,287.66802978515625,291.9580383300781,288.54913330078125,291.95770263671875,296.9649658203125,287.2581787109375,1.0,0.6584413647651672,1.0,1.0,0.0,1.0,-3.40143084526062,3.401421546936035,9.310919267591087e-06,2.630540370941162,0.9834091067314148,0.9834091067314148,0.0,220.97352600097656,183.0,18835.666015625,-0.0,3533.922607421875,1.0,283.2291564941406,285.3593139648437,291.3713073730469,292.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,10778.763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771712601184845,1.0,0.0,0.0,2.1638545989990234,2.163862705230713,3.124277156985045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.85546875,0.0,311.13238525390625,1895.4371337890625,0.0,2216.0615234375,0.5379257798194885,1.0,0.0,3.0,1.0,0.0
11969040,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635192871094,0.7494990825653076,0.316944807767868,0.29322350025177,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.8857883810997009,0.5346035361289978,0.5127879977226257,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626342773437,0.7773746252059937,0.3558670878410339,0.2546775341033935,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620849609375,0.7978528141975403,0.3846096694469452,0.3720239996910095,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.7382195591926575,0.3017291724681854,1.3958803415298462,287.260498046875,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.96142578125,287.2484436035156,1.0,0.6578105092048645,1.0,1.0,0.0,1.0,-3.397045612335205,3.39703631401062,9.28684494283516e-06,2.627117872238159,0.9831170439720154,0.9831170439720154,0.0,220.82974243164065,171.0,18887.390625,-0.0,3522.706298828125,1.0,283.2240600585937,285.3474426269531,291.3599548339844,292.889404296875,293.1499938964844,293.1499938964844,283.1499938964844,10882.8427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693336606025696,1.0,0.0,0.0,2.1738173961639404,2.173825740814209,3.1531129707218497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.31396484375,0.0,315.47021484375,1895.4371337890625,0.0,2194.923583984375,0.5433352589607239,1.0,0.0,3.0,1.0,0.0
11969100,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1232604980469,0.7447868585586548,0.3105154037475586,0.2867830097675323,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.8829092979431152,0.5288583636283875,0.5067273378372192,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225891113281,0.7735738158226013,0.3503889739513397,0.250429630279541,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.7939417958259583,0.3786564171314239,0.3658710420131683,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.7335793972015381,0.2952221632003784,1.36451256275177,287.1211242675781,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.9134826660156,287.11236572265625,1.0,0.6476686596870422,1.0,1.0,0.0,1.0,-3.33174991607666,3.3317408561706543,8.932008313422557e-06,2.576136827468872,0.9782775640487672,0.9782775640487672,0.0,217.1981201171875,171.0,19546.134765625,-0.0,3350.15087890625,1.0,283.1738586425781,285.19415283203125,291.2499694824219,292.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,12733.4794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309665679931641,1.0,0.0,0.0,2.343147754669189,2.343157291412353,3.663470806714031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.939453125,0.0,395.5113220214844,1895.4371337890625,0.0,1863.174560546875,0.5817917585372925,1.0,0.0,3.0,1.0,0.0
11969160,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.7429196238517761,0.3052572011947632,0.2814551293849945,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240173339844,0.8831944465637207,0.5242453217506409,0.5017673969268799,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.7726756930351257,0.3459236621856689,0.2468934506177902,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7929404377937317,0.3736737072467804,0.3606189787387848,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.7313970327377319,0.2896115183830261,1.3368982076644895,287.02423095703125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8798217773437,287.0176696777344,1.0,0.6376746892929077,1.0,1.0,0.0,1.0,-3.275578022003174,3.275569438934326,8.632272511022165e-06,2.5322744846343994,0.973303198814392,0.973303198814392,0.0,211.64210510253903,159.0,19923.40234375,-0.0,3192.709228515625,1.0,283.1570739746094,285.0966491699219,291.2437744140625,292.62109375,293.1499938964844,293.1499938964844,283.1499938964844,14325.1455078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966424584388733,1.0,0.0,0.0,2.4760358333587646,2.476046562194824,4.090790355348872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.7177734375,0.0,467.23248291015625,1895.4371337890625,0.0,1584.357177734375,0.6169000864028931,1.0,0.0,3.0,1.0,0.0
