time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.7445588111877441,0.2970602810382843,0.2731040418148041,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.8898501992225647,0.5173072218894958,0.49420827627182,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.7765190601348877,0.3391141295433044,0.2414089739322662,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.7966262698173523,0.3658004403114319,0.3522043824195862,296.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.7319300770759583,0.2804754078388214,1.29123055934906,286.8827209472656,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.84063720703125,286.8783264160156,1.0,0.6187222599983215,1.0,1.0,0.0,1.0,-3.18478798866272,3.1847798824310303,8.158724995155353e-06,2.461419582366944,0.9626197814941406,0.9626197814941406,0.0,197.65367126464844,147.0,20420.3515625,-0.0,2920.8291015625,1.0,283.1505432128906,284.962646484375,291.3802795410156,292.7318115234375,293.1499938964844,293.1499938964844,283.1499938964844,17407.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526163220405579,1.0,0.0,0.0,2.706625699996948,2.7066383361816406,4.888208309239417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.9814453125,0.0,611.9112548828125,1895.4371337890625,0.0,1258.77294921875,0.6731787919998169,1.0,0.0,3.0,1.0,0.0
11969280,296.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.7445588111877441,0.2970602810382843,0.2731040418148041,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.8898501992225647,0.5173072218894958,0.49420827627182,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.7765190601348877,0.3391141295433044,0.2414089739322662,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.7966262698173523,0.3658004403114319,0.3522043824195862,296.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.7319300770759583,0.2804754078388214,1.29123055934906,286.8827209472656,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.84063720703125,286.8783264160156,1.0,0.6187222599983215,1.0,1.0,0.0,1.0,-3.18478798866272,3.1847798824310303,8.158724995155353e-06,2.461419582366944,0.9626197814941406,0.9626197814941406,0.0,197.65367126464844,147.0,20420.3515625,-0.0,2920.8291015625,1.0,283.1505432128906,284.962646484375,291.3802795410156,292.7318115234375,293.1499938964844,293.1499938964844,283.1499938964844,17407.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526163220405579,1.0,0.0,0.0,2.706625699996948,2.7066383361816406,4.888208309239417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.9814453125,0.0,611.9112548828125,1895.4371337890625,0.0,1258.77294921875,0.6731787919998169,1.0,0.0,3.0,1.0,0.0
11969340,296.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.7504789233207703,0.2907693684101105,0.2666711211204529,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.901338279247284,0.5122255682945251,0.4886123538017273,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.7849368453025818,0.3341056704521179,0.2373122721910476,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.8048550486564636,0.3597315549850464,0.3456630110740661,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.7365126013755798,0.2732769548892975,1.2549138069152832,286.7846984863281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.82379150390625,286.7814636230469,1.0,0.6013767719268799,1.0,1.0,0.0,1.0,-3.113849878311157,3.113842010498047,7.798148544679862e-06,2.406111717224121,0.9511879086494446,0.9511879086494446,0.0,182.5471649169922,135.0,20697.166015625,-0.0,2695.580322265625,1.0,283.1500244140625,284.8736267089844,291.5398254394531,292.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,20082.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402760744094849,1.0,0.0,0.0,2.879343748092652,2.879358291625977,5.531977080863726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.1572265625,0.0,738.950927734375,1895.4371337890625,0.0,1175.1024169921875,0.7155632376670837,1.0,0.0,3.0,1.0,0.0
11969400,296.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.7504789233207703,0.2907693684101105,0.2666711211204529,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.901338279247284,0.5122255682945251,0.4886123538017273,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.7849368453025818,0.3341056704521179,0.2373122721910476,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.8048550486564636,0.3597315549850464,0.3456630110740661,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.7365126013755798,0.2732769548892975,1.2549138069152832,286.7846984863281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.82379150390625,286.7814636230469,1.0,0.6013767719268799,1.0,1.0,0.0,1.0,-3.113849878311157,3.113842010498047,7.798148544679862e-06,2.406111717224121,0.9511879086494446,0.9511879086494446,0.0,182.5471649169922,135.0,20697.166015625,-0.0,2695.580322265625,1.0,283.1500244140625,284.8736267089844,291.5398254394531,292.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,20082.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402760744094849,1.0,0.0,0.0,2.879343748092652,2.879358291625977,5.531977080863726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.1572265625,0.0,738.950927734375,1895.4371337890625,0.0,1175.1024169921875,0.7155632376670837,1.0,0.0,3.0,1.0,0.0
11969460,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.7591083645820618,0.2855323851108551,0.2613265514373779,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9166618585586548,0.5081873536109924,0.4841365814208984,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.7962358593940735,0.330172449350357,0.234057679772377,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.8154551386833191,0.3547281920909881,0.3402568697929382,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7436992526054382,0.2673026025295257,1.224703311920166,286.7118225097656,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.81951904296875,286.7093505859375,1.0,0.5854460597038269,1.0,1.0,0.0,1.0,-3.0552985668182373,3.055291175842285,7.506775091314921e-06,2.360503911972046,0.9391592741012572,0.9391592741012572,0.0,167.70571899414062,123.0,20891.435546875,-0.0,2504.156005859375,1.0,283.1499938964844,284.8143615722656,291.6337585449219,293.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,22386.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454920172691345,1.0,0.0,0.0,3.0071160793304443,3.007132053375244,6.033839099472971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.6201171875,0.0,844.7285766601562,1895.4371337890625,0.0,1210.0289306640625,0.7472062110900879,1.0,0.0,3.0,1.0,0.0
11969520,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124328613281,0.7591083645820618,0.2855323851108551,0.2613265514373779,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71173095703125,0.9166618585586548,0.5081873536109924,0.4841365814208984,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.7962358593940735,0.330172449350357,0.234057679772377,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.8154551386833191,0.3547281920909881,0.3402568697929382,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7436992526054382,0.2673026025295257,1.224703311920166,286.7118225097656,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.81951904296875,286.7093505859375,1.0,0.5854460597038269,1.0,1.0,0.0,1.0,-3.0552985668182373,3.055291175842285,7.506775091314921e-06,2.360503911972046,0.9391592741012572,0.9391592741012572,0.0,167.70571899414062,123.0,20891.435546875,-0.0,2504.156005859375,1.0,283.1499938964844,284.8143615722656,291.6337585449219,293.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,22386.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454920172691345,1.0,0.0,0.0,3.0071160793304443,3.007132053375244,6.033839099472971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.6201171875,0.0,844.7285766601562,1895.4371337890625,0.0,1210.0289306640625,0.7472062110900879,1.0,0.0,3.0,1.0,0.0
11969580,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553955078125,0.7699903845787048,0.2809188961982727,0.2566253244876861,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548156738281,0.9357449412345886,0.5047736167907715,0.480335384607315,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.8097168207168579,0.3269255757331848,0.2313429415225982,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.8275644779205322,0.3503786027431488,0.3355554044246673,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.7530841827392578,0.2621139883995056,1.1984670162200928,286.6549072265625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.82208251953125,286.6529235839844,1.0,0.5705963373184204,1.0,1.0,0.0,1.0,-3.004613161087036,3.004606008529663,7.259094672917854e-06,2.321053028106689,0.9266307950019836,0.9266307950019836,0.0,153.49583435058594,111.0,20968.4453125,-0.0,2336.801513671875,1.0,283.1499938964844,284.76904296875,291.6601257324219,293.0865783691406,293.1499938964844,293.1499938964844,283.1499938964844,24392.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548344492912292,1.0,0.0,0.0,3.100841760635376,3.100858926773072,6.415825737349223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.470703125,0.0,929.9428100585938,1895.4371337890625,0.0,1274.1890869140625,0.770750105381012,1.0,0.0,3.0,1.0,0.0
11969640,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553955078125,0.7699903845787048,0.2809188961982727,0.2566253244876861,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548156738281,0.9357449412345886,0.5047736167907715,0.480335384607315,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.8097168207168579,0.3269255757331848,0.2313429415225982,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.8275644779205322,0.3503786027431488,0.3355554044246673,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.7530841827392578,0.2621139883995056,1.1984670162200928,286.6549072265625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.82208251953125,286.6529235839844,1.0,0.5705963373184204,1.0,1.0,0.0,1.0,-3.004613161087036,3.004606008529663,7.259094672917854e-06,2.321053028106689,0.9266307950019836,0.9266307950019836,0.0,153.49583435058594,111.0,20968.4453125,-0.0,2336.801513671875,1.0,283.1499938964844,284.76904296875,291.6601257324219,293.0865783691406,293.1499938964844,293.1499938964844,283.1499938964844,24392.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548344492912292,1.0,0.0,0.0,3.100841760635376,3.100858926773072,6.415825737349223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.470703125,0.0,929.9428100585938,1895.4371337890625,0.0,1274.1890869140625,0.770750105381012,1.0,0.0,3.0,1.0,0.0
11969700,296.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6291198730469,0.7763134837150574,0.2787767946720123,0.2544439435005188,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285705566406,0.9462004899978638,0.5032294392585754,0.4786114692687988,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.8169326186180115,0.3254910707473755,0.2301341146230697,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288757324219,0.8343559503555298,0.3483754992485046,0.3333905637264251,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.7586554288864136,0.2597310841083526,1.1864209175109863,286.628662109375,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.824951171875,286.626708984375,1.0,0.5634797811508179,1.0,1.0,0.0,1.0,-2.981379508972168,2.981372356414795,7.146968982851831e-06,2.3029778003692627,0.9201713800430298,0.9201713800430298,0.0,146.6256561279297,111.0,20993.98828125,-0.0,2259.995361328125,1.0,283.1499938964844,284.7480773925781,291.6571960449219,293.0899658203125,293.1499938964844,293.1499938964844,283.1499938964844,25434.396484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587274074554443,1.0,0.0,0.0,3.145405530929565,3.145423173904419,6.601561040042725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.9931640625,0.0,972.77978515625,1895.4371337890625,0.0,1301.5145263671875,0.7792611718177795,1.0,0.0,3.0,1.0,0.0
11969760,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089782714844,0.7832791209220886,0.2767244279384613,0.2523494064807892,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084899902344,0.957003116607666,0.501771867275238,0.4769757091999054,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.8245326280593872,0.3241610825061798,0.2290037870407104,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087646484375,0.8417897820472717,0.3464634120464325,0.3313199281692505,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.764883816242218,0.2574609518051147,1.1749310493469238,286.60858154296875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8285217285156,286.60693359375,1.0,0.5565247535705566,1.0,1.0,0.0,1.0,-2.959233045578003,2.95922589302063,7.040913260425441e-06,2.285752773284912,0.9136570692062378,0.9136570692062378,0.0,139.89793395996094,99.0,20958.2578125,-0.0,2186.90771484375,1.0,283.1499938964844,284.73309326171875,291.64813232421875,293.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,26171.232421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615960001945496,1.0,0.0,0.0,3.1684606075286865,3.168478488922119,6.698691095152753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.51416015625,0.0,996.6829223632812,1895.4371337890625,0.0,1321.8663330078125,0.7881213426589966,1.0,0.0,3.0,1.0,0.0
11969820,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57586669921875,0.7959651947021484,0.273593932390213,0.2491540312767028,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.9746030569076538,0.4995819926261902,0.4745138585567474,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.8380723595619202,0.322213351726532,0.2273359149694442,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756530761719,0.8554258942604065,0.3435554802417755,0.3281704783439636,296.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.575927734375,0.7764585614204407,0.2540194392204284,1.157506823539734,286.57550048828125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8353271484375,286.573974609375,1.0,0.5456610918045044,1.0,1.0,0.0,1.0,-2.925694227218628,2.925687313079834,6.881832177896285e-06,2.259676694869995,0.9029560685157776,0.9029560685157776,0.0,129.37557983398438,99.0,20909.513671875,-0.0,2076.483642578125,1.0,283.1499938964844,284.7078552246094,291.628662109375,293.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,27545.88671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642741560935974,1.0,0.0,0.0,3.2118258476257324,3.2118442058563232,6.883308856231452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.0361328125,0.0,1042.470703125,1895.4371337890625,0.0,1341.0306396484375,0.7966189384460449,1.0,0.0,3.0,1.0,0.0
11969880,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.7994657754898071,0.2728396356105804,0.2483812570571899,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.9789924621582032,0.4990605115890503,0.4739235043525696,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.8418201804161072,0.3217593133449554,0.2269426882266998,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8592381477355957,0.3428554534912109,0.3274098336696625,296.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56951904296875,0.779703676700592,0.2531923651695251,1.1533095836639404,286.569091796875,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.83721923828125,286.5676574707031,1.0,0.5429869294166565,1.0,1.0,0.0,1.0,-2.9176230430603027,2.917616128921509,6.843822575319791e-06,2.2534024715423584,0.9002578258514404,0.9002578258514404,0.0,126.78569793701172,87.0,20879.41015625,-0.0,2049.9736328125,1.0,283.1499938964844,284.7033386230469,291.6231689453125,293.0556335449219,293.1499938964844,293.1499938964844,283.1499938964844,27794.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645944118499756,1.0,0.0,0.0,3.2161648273468018,3.216183423995972,6.901919960000669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.068359375,0.0,1047.8507080078125,1895.4371337890625,0.0,1343.3328857421875,0.8008207678794861,1.0,0.0,3.0,1.0,0.0
11969940,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343933105469,0.8183685541152954,0.2692049741744995,0.2446635514497757,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.9990000128746032,0.4965940713882446,0.4702367782592773,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.8632329702377319,0.31965172290802,0.2251084446907043,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342102050781,0.8809565305709839,0.3394821584224701,0.323751300573349,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.7980977892875671,0.249220460653305,1.1331764459609983,286.5340881347656,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8472900390625,286.53271484375,1.0,0.5297680497169495,1.0,1.0,0.0,1.0,-2.878039121627808,2.8780324459075928,6.659095561190043e-06,2.222703218460083,0.8864248991012573,0.8864248991012573,0.0,114.1680908203125,75.0,20739.140625,-0.0,1922.27783203125,1.0,283.1499938964844,284.6777648925781,291.5961608886719,293.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,29310.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648430228233337,1.0,0.0,0.0,3.2475686073303223,3.2475876808166504,7.03736304785707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.26513671875,0.0,1085.30859375,1895.4371337890625,0.0,1345.121337890625,0.8037346005439758,1.0,0.0,3.0,1.0,0.0
11970000,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343933105469,0.8183685541152954,0.2692049741744995,0.2446635514497757,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.9990000128746032,0.4965940713882446,0.4702367782592773,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342712402344,0.8632329702377319,0.31965172290802,0.2251084446907043,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5342102050781,0.8809565305709839,0.3394821584224701,0.323751300573349,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.7980977892875671,0.249220460653305,1.1331764459609983,286.5340881347656,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8472900390625,286.53271484375,1.0,0.5297680497169495,1.0,1.0,0.0,1.0,-2.878039121627808,2.8780324459075928,6.659095561190043e-06,2.222703218460083,0.8864248991012573,0.8864248991012573,0.0,114.1680908203125,75.0,20739.140625,-0.0,1922.27783203125,1.0,283.1499938964844,284.6777648925781,291.5961608886719,293.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,29310.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648430228233337,1.0,0.0,0.0,3.2475686073303223,3.2475876808166504,7.03736304785707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.26513671875,0.0,1085.30859375,1895.4371337890625,0.0,1345.121337890625,0.8037346005439758,1.0,0.0,3.0,1.0,0.0
11970060,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.8397433757781982,0.2699548006057739,0.2441666722297668,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140991210937,0.9990000128746032,0.5015934109687805,0.4328641891479492,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.8892934918403625,0.3220840990543365,0.2258491218090057,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.906831443309784,0.3406706750392914,0.3235683441162109,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143737792969,0.8200746178627014,0.2500796020030975,1.130402684211731,286.5141296386719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.91131591796875,286.5130615234375,1.0,0.5160015225410461,1.0,1.0,0.0,1.0,-2.829075336456299,2.829068899154663,6.4341415964008775e-06,2.1847517490386963,0.8723835945129395,0.8723835945129395,0.0,103.06689453125,63.0,20370.962890625,-0.0,1791.18115234375,1.0,283.1499938964844,284.6688232421875,291.5635681152344,292.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,29658.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624854207038879,1.0,0.0,0.0,3.207089900970459,3.207108736038208,6.863024850645161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.77490234375,0.0,1052.285400390625,1895.4371337890625,0.0,1328.2132568359375,0.7945347428321838,1.0,0.0,3.0,1.0,0.0
11970120,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.8397433757781982,0.2699548006057739,0.2441666722297668,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140991210937,0.9990000128746032,0.5015934109687805,0.4328641891479492,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.8892934918403625,0.3220840990543365,0.2258491218090057,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.906831443309784,0.3406706750392914,0.3235683441162109,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143737792969,0.8200746178627014,0.2500796020030975,1.130402684211731,286.5141296386719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.91131591796875,286.5130615234375,1.0,0.5160015225410461,1.0,1.0,0.0,1.0,-2.829075336456299,2.829068899154663,6.4341415964008775e-06,2.1847517490386963,0.8723835945129395,0.8723835945129395,0.0,103.06689453125,63.0,20370.962890625,-0.0,1791.18115234375,1.0,283.1499938964844,284.6688232421875,291.5635681152344,292.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,29658.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624854207038879,1.0,0.0,0.0,3.207089900970459,3.207108736038208,6.863024850645161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.77490234375,0.0,1052.285400390625,1895.4371337890625,0.0,1328.2132568359375,0.7945347428321838,1.0,0.0,3.0,1.0,0.0
11970180,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8658056259155273,0.2689547836780548,0.2432503700256347,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.9990000128746032,0.5098528861999512,0.3924184739589691,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025634765625,0.9220809936523438,0.3230100572109222,0.2264435887336731,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.9411356449127196,0.3403367102146148,0.3232039213180542,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.845094621181488,0.249663695693016,1.1281083822250366,286.5024719238281,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.97760009765625,286.50152587890625,1.0,0.5017871856689453,1.0,1.0,0.0,1.0,-2.777567148208618,2.777560949325561,6.201823907758808e-06,2.144899845123291,0.858127236366272,0.858127236366272,0.0,92.22625732421876,66.0,19902.482421875,-0.0,1660.818115234375,1.0,283.1499938964844,284.6685791015625,291.52716064453125,292.9071655273437,293.1499938964844,293.1499938964844,283.1499938964844,29465.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574915051460266,1.0,0.0,0.0,3.133025646209717,3.1330437660217285,6.549696536239935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9619140625,0.0,988.510009765625,1895.4371337890625,0.0,1292.8023681640625,0.7773771286010742,1.0,0.0,3.0,1.0,0.0
11970240,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8658056259155273,0.2689547836780548,0.2432503700256347,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.9990000128746032,0.5098528861999512,0.3924184739589691,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025634765625,0.9220809936523438,0.3230100572109222,0.2264435887336731,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.9411356449127196,0.3403367102146148,0.3232039213180542,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.845094621181488,0.249663695693016,1.1281083822250366,286.5024719238281,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.97760009765625,286.50152587890625,1.0,0.5017871856689453,1.0,1.0,0.0,1.0,-2.777567148208618,2.777560949325561,6.201823907758808e-06,2.144899845123291,0.858127236366272,0.858127236366272,0.0,92.22625732421876,66.0,19902.482421875,-0.0,1660.818115234375,1.0,283.1499938964844,284.6685791015625,291.52716064453125,292.9071655273437,293.1499938964844,293.1499938964844,283.1499938964844,29465.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574915051460266,1.0,0.0,0.0,3.133025646209717,3.1330437660217285,6.549696536239935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9619140625,0.0,988.510009765625,1895.4371337890625,0.0,1292.8023681640625,0.7773771286010742,1.0,0.0,3.0,1.0,0.0
11970300,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.875925600528717,0.2681843340396881,0.2425058782100677,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.9990000128746032,0.5145875215530396,0.3779214024543762,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.9358539581298828,0.3232375085353851,0.2265536338090896,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.9538988471031188,0.3398941457271576,0.322736531496048,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5014343261719,0.8548439145088196,0.2492166012525558,1.1258223056793213,286.5014343261719,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.0107727050781,286.50115966796875,1.0,0.4966236650943756,1.0,1.0,0.0,1.0,-2.756051540374756,2.756045341491699,6.105500233388739e-06,2.127998352050781,0.8509474396705627,0.8509474396705627,0.0,88.43851470947266,66.0,19639.7109375,-0.0,1611.358642578125,1.0,283.1499938964844,284.6734924316406,291.50799560546875,292.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,29090.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541318893432617,1.0,0.0,0.0,3.0798728466033936,3.079890489578247,6.329347002065333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.1318359375,0.0,942.9422607421876,1895.4371337890625,0.0,1269.294189453125,0.7677114605903625,1.0,0.0,3.0,1.0,0.0
11970360,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8836405873298645,0.267345517873764,0.2417053431272506,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.9990000128746032,0.5191506743431091,0.3670866787433624,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.9464012384414672,0.3234041035175323,0.2266284376382827,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.9631462693214417,0.3393614888191223,0.322193294763565,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8623998761177063,0.2486892640590667,1.1232417821884155,286.5003967285156,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,297.0416259765625,286.5002136230469,1.0,0.4924133718013763,1.0,1.0,0.0,1.0,-2.73839807510376,2.738391876220703,6.027231847838266e-06,2.114225387573242,0.8437106609344482,0.8437106609344482,0.0,85.63162994384766,84.0,19417.771484375,-0.0,1572.713134765625,1.0,283.1499938964844,284.677001953125,291.4895324707031,292.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,28941.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504073143005371,1.0,0.0,0.0,3.037935495376587,3.0379528999328613,6.158152814350615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.99169921875,0.0,908.913818359375,1895.4371337890625,0.0,1243.5325927734375,0.7552654147148132,1.0,0.0,3.0,1.0,0.0
11970420,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8814379572868347,0.2657178342342376,0.2402467429637909,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.9990000128746032,0.526222825050354,0.3675507605075836,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167541503906,0.9463099837303162,0.3237355053424835,0.226856529712677,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167541503906,0.9616875648498536,0.3382650017738342,0.3211811482906341,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.860824465751648,0.2475920617580413,1.1184580326080322,286.516845703125,287.58966064453125,292.021240234375,288.4940795898437,292.02154541015625,297.0893249511719,286.5177917480469,1.0,0.4918387830257416,1.0,1.0,0.0,1.0,-2.730473518371582,2.7304675579071045,5.991340458422201e-06,2.107608795166016,0.8298195600509644,0.8298195600509644,0.0,85.41252136230469,84.0,19016.69140625,-0.0,1560.3812255859375,1.0,283.1499938964844,284.69793701171875,291.4552917480469,292.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,28209.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427400708198547,1.0,0.0,0.0,2.9324069023132324,2.932423114776612,5.737751962442417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.8310546875,0.0,824.9270629882812,1895.4371337890625,0.0,1191.52001953125,0.7336727976799011,1.0,0.0,3.0,1.0,0.0
11970480,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172424316406,0.8810960650444031,0.2656710743904114,0.2402069419622421,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.9990000128746032,0.5263694524765015,0.3679085075855255,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.517333984375,0.9459794163703918,0.3237462341785431,0.2268656939268112,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.961335301399231,0.3382323682308197,0.321153312921524,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171813964844,0.8605141639709473,0.2475584298372268,1.118323802947998,286.5174560546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0902709960937,286.5184326171875,1.0,0.4919303357601166,1.0,1.0,0.0,1.0,-2.7306716442108154,2.730665445327759,5.992192654957762e-06,2.1077535152435303,0.8294119238853455,0.8294119238853455,0.0,85.48963165283203,102.0,19007.4921875,-0.0,1561.022705078125,1.0,283.1499938964844,284.6985778808594,291.45440673828125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,28197.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642521858215332,1.0,0.0,0.0,2.929779052734375,2.929795265197754,5.727472967009817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.16796875,0.0,822.9425048828125,1895.4371337890625,0.0,1190.060546875,0.7300799489021301,1.0,0.0,3.0,1.0,0.0
11970540,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.8636624813079834,0.2641199827194214,0.2389378994703292,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55194091796875,0.9990000128746032,0.5294728875160217,0.388344407081604,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9271526336669922,0.32419353723526,0.2272731065750122,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.941601812839508,0.3371315896511078,0.320264458656311,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.8444712162017822,0.246362954378128,1.1138113737106323,286.55194091796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1108703613281,286.5535888671875,1.0,0.4978306591510772,1.0,1.0,0.0,1.0,-2.7476844787597656,2.747678518295288,6.066662990633631e-06,2.120684862136841,0.8154234886169434,0.8154234886169434,0.0,90.22858428955078,120.0,18662.232421875,-0.0,1607.6363525390625,1.0,283.1499938964844,284.7318725585937,291.4225158691406,292.7218322753906,293.1499938964844,293.1499938964844,283.1499938964844,27309.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352220773696899,1.0,0.0,0.0,2.8141849040985107,2.814200162887573,5.28443479197449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5791015625,0.0,736.7850341796875,1895.4371337890625,0.0,1141.890625,0.7031394243240356,1.0,0.0,3.0,1.0,0.0
11970600,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.8636624813079834,0.2641199827194214,0.2389378994703292,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55194091796875,0.9990000128746032,0.5294728875160217,0.388344407081604,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9271526336669922,0.32419353723526,0.2272731065750122,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.941601812839508,0.3371315896511078,0.320264458656311,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.8444712162017822,0.246362954378128,1.1138113737106323,286.55194091796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1108703613281,286.5535888671875,1.0,0.4978306591510772,1.0,1.0,0.0,1.0,-2.7476844787597656,2.747678518295288,6.066662990633631e-06,2.120684862136841,0.8154234886169434,0.8154234886169434,0.0,90.22858428955078,120.0,18662.232421875,-0.0,1607.6363525390625,1.0,283.1499938964844,284.7318725585937,291.4225158691406,292.7218322753906,293.1499938964844,293.1499938964844,283.1499938964844,27309.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352220773696899,1.0,0.0,0.0,2.8141849040985107,2.814200162887573,5.28443479197449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5791015625,0.0,736.7850341796875,1895.4371337890625,0.0,1141.890625,0.7031394243240356,1.0,0.0,3.0,1.0,0.0
11970660,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965270996094,0.8397634625434875,0.2627210319042206,0.2379205375909805,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970764160156,0.9990000128746032,0.5284703373908997,0.4217586517333984,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.900012195110321,0.3247873187065124,0.2278676331043243,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.911358654499054,0.3361265957355499,0.3195752799510956,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.8219870328903198,0.2451161295175552,1.109634518623352,286.5970153808594,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1062316894531,286.5990295410156,1.0,0.5083461403846741,1.0,1.0,0.0,1.0,-2.7814714908599854,2.7814652919769287,6.216646852408303e-06,2.146701097488404,0.8017942309379578,0.8017942309379578,0.0,98.69851684570312,138.0,18397.927734375,-0.0,1697.3658447265625,1.0,283.1499938964844,284.7781066894531,291.391845703125,292.6737670898437,293.1499938964844,293.1499938964844,283.1499938964844,26327.765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293536424636841,1.0,0.0,0.0,2.694731950759888,2.694746255874634,4.845342118642293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.42626953125,0.0,654.0006713867188,1895.4371337890625,0.0,1104.123046875,0.6752772331237793,1.0,0.0,3.0,1.0,0.0
11970720,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5965270996094,0.8397634625434875,0.2627210319042206,0.2379205375909805,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970764160156,0.9990000128746032,0.5284703373908997,0.4217586517333984,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.900012195110321,0.3247873187065124,0.2278676331043243,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.911358654499054,0.3361265957355499,0.3195752799510956,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.8219870328903198,0.2451161295175552,1.109634518623352,286.5970153808594,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1062316894531,286.5990295410156,1.0,0.5083461403846741,1.0,1.0,0.0,1.0,-2.7814714908599854,2.7814652919769287,6.216646852408303e-06,2.146701097488404,0.8017942309379578,0.8017942309379578,0.0,98.69851684570312,138.0,18397.927734375,-0.0,1697.3658447265625,1.0,283.1499938964844,284.7781066894531,291.391845703125,292.6737670898437,293.1499938964844,293.1499938964844,283.1499938964844,26327.765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293536424636841,1.0,0.0,0.0,2.694731950759888,2.694746255874634,4.845342118642293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.42626953125,0.0,654.0006713867188,1895.4371337890625,0.0,1104.123046875,0.6752772331237793,1.0,0.0,3.0,1.0,0.0
11970780,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.8146342635154724,0.2614552080631256,0.2371222525835037,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.9990000128746032,0.5238771438598633,0.4632144570350647,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485900878906,0.872654139995575,0.3255266845226288,0.2286382615566253,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.8816745281219482,0.3352334499359131,0.3190895318984985,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.7960131764411926,0.2438282221555709,1.1057335138320925,286.6488647460937,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0836181640625,286.6510925292969,1.0,0.5220259428024292,1.0,1.0,0.0,1.0,-2.825981616973877,2.825975179672241,6.417286385840271e-06,2.1810927391052246,0.7885476350784302,0.7885476350784302,0.0,110.16049194335938,141.0,18134.03125,-0.0,1820.204345703125,1.0,283.1499938964844,284.8297119140625,291.3581237792969,292.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,25285.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248995065689087,1.0,0.0,0.0,2.5737526416778564,2.573765754699707,4.420047616804368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.63720703125,0.0,576.5070190429688,1895.4371337890625,0.0,1076.041259765625,0.6470328569412231,1.0,0.0,3.0,1.0,0.0
11970840,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.8146342635154724,0.2614552080631256,0.2371222525835037,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.9990000128746032,0.5238771438598633,0.4632144570350647,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485900878906,0.872654139995575,0.3255266845226288,0.2286382615566253,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.8816745281219482,0.3352334499359131,0.3190895318984985,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.7960131764411926,0.2438282221555709,1.1057335138320925,286.6488647460937,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0836181640625,286.6510925292969,1.0,0.5220259428024292,1.0,1.0,0.0,1.0,-2.825981616973877,2.825975179672241,6.417286385840271e-06,2.1810927391052246,0.7885476350784302,0.7885476350784302,0.0,110.16049194335938,141.0,18134.03125,-0.0,1820.204345703125,1.0,283.1499938964844,284.8297119140625,291.3581237792969,292.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,25285.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248995065689087,1.0,0.0,0.0,2.5737526416778564,2.573765754699707,4.420047616804368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.63720703125,0.0,576.5070190429688,1895.4371337890625,0.0,1076.041259765625,0.6470328569412231,1.0,0.0,3.0,1.0,0.0
11970900,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764221191406,0.8042803406715393,0.2608514726161957,0.2367390245199203,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.9990000128746032,0.520598828792572,0.4806892871856689,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.862427294254303,0.3259331285953522,0.2290408462285995,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767578125,0.8704766631126404,0.3348126709461212,0.3188597857952118,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.7854482531547546,0.2431618273258209,1.103612780570984,286.677001953125,287.6702575683594,291.95623779296875,288.359375,291.9566955566406,297.0684814453125,286.6790771484375,1.0,0.5274739861488342,1.0,1.0,0.0,1.0,-2.844198226928711,2.844191789627075,6.500833023892483e-06,2.195399522781372,0.7820731997489929,0.7820731997489929,0.0,115.26617431640624,141.0,17956.349609375,-0.0,1873.5379638671875,1.0,283.1499938964844,284.8583068847656,291.3387451171875,292.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,24602.5234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229418516159058,1.0,0.0,0.0,2.5057315826416016,2.505744218826294,4.189502362805797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.6435546875,0.0,535.2599487304688,1895.4371337890625,0.0,1063.8612060546875,0.6338133811950684,1.0,0.0,3.0,1.0,0.0
11970960,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969909667969,0.7942482233047485,0.260256677865982,0.23637256026268,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.9970926642417908,0.5172155499458313,0.4917807579040527,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.8530839681625366,0.3263546824455261,0.2294604331254959,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8601840734481812,0.3343990445137024,0.3186454474925995,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.7755979299545288,0.2424844056367874,1.1014504432678225,286.6974182128906,287.6845092773437,291.9447631835937,288.33770751953125,291.9452209472656,297.05426025390625,286.6989440917969,1.0,0.532115638256073,1.0,1.0,0.0,1.0,-2.8563597202301025,2.856353044509888,6.557282631547423e-06,2.2051188945770264,0.775558352470398,0.775558352470398,0.0,120.2287139892578,144.0,17791.72265625,-0.0,1915.990478515625,1.0,283.1499938964844,284.8800354003906,291.31768798828125,292.5677185058594,293.1499938964844,293.1499938964844,283.1499938964844,24214.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209787726402283,1.0,0.0,0.0,2.452787637710572,2.452799797058105,4.014331409507577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.28955078125,0.0,505.2634582519531,1895.4371337890625,0.0,1051.7479248046875,0.6187741160392761,1.0,0.0,3.0,1.0,0.0
11971020,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225341796875,0.7731865048408508,0.2591357827186584,0.235794723033905,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72283935546875,0.9739751815795898,0.513526201248169,0.487906277179718,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72265625,0.8336083292961121,0.327047735452652,0.2302664220333099,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72265625,0.83907550573349,0.3336018025875091,0.318342000246048,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72247314453125,0.7553618550300598,0.2412238270044326,1.0979163646697998,286.7227783203125,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0433349609375,286.7236022949219,1.0,0.5372232794761658,1.0,1.0,0.0,1.0,-2.8457839488983154,2.84577751159668,6.50921401756932e-06,2.197134256362915,0.7639760375022888,0.7639760375022888,0.0,130.75592041015625,144.0,17336.296875,-0.0,1951.1962890625,1.0,283.1499938964844,284.9148254394531,291.2734375,292.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,23222.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166368722915649,1.0,0.0,0.0,2.343656301498413,2.34366774559021,3.6650612855737563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.95263671875,0.0,446.1353149414063,1895.4371337890625,0.0,1025.317626953125,0.5962117314338684,1.0,0.0,3.0,1.0,0.0
