time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.7711412310600281,0.2589853703975677,0.2357028573751449,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252197265625,0.9714607000350952,0.51322340965271,0.4875818490982055,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.8317872285842896,0.3271472156047821,0.2303679585456848,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.8370668292045593,0.3334953784942627,0.318287044763565,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.7534165382385254,0.2410572469234466,1.0973777770996094,286.72515869140625,287.7146911621094,291.92041015625,288.2928466796875,291.9208984375,297.0431213378906,286.7259826660156,1.0,0.5377746224403381,1.0,1.0,0.0,1.0,-2.8446919918060303,2.8446855545043945,6.504199063783744e-06,2.196281909942627,0.7623757123947144,0.7623757123947144,0.0,131.87503051757812,132.0,17281.2265625,-0.0,1954.8624267578125,1.0,283.1499938964844,284.91864013671875,291.2669372558594,292.49200439453125,293.1499938964844,293.1499938964844,283.1499938964844,23138.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159255504608154,1.0,0.0,0.0,2.331295728683472,2.331306934356689,3.6265035419091873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.88916015625,0.0,439.8804931640625,1895.4371337890625,0.0,1021.0353393554688,0.5904161334037781,1.0,0.0,3.0,1.0,0.0
11971140,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.7672075629234314,0.2578206658363342,0.2346928268671035,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.9668513536453248,0.5117490887641907,0.4858379065990448,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8297096490859985,0.3280819654464721,0.2310377210378646,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8336114287376404,0.3326756954193115,0.3175588846206665,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.7495234608650208,0.2397612780332565,1.0917282104492188,286.7528076171875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0473022460937,286.753662109375,1.0,0.5368391275405884,1.0,1.0,0.0,1.0,-2.834522724151612,2.834516286849976,6.457707513618516e-06,2.188398122787476,0.7491101026535034,0.7491101026535034,0.0,133.22503662109375,120.0,16755.708984375,-0.0,1945.0089111328125,1.0,283.1499938964844,284.9589233398437,291.2095642089844,292.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,22057.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60856693983078,1.0,0.0,0.0,2.2097039222717285,2.20971417427063,3.258078606904747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.00146484375,0.0,380.3313903808594,1895.4371337890625,0.0,977.5430297851562,0.5620606541633606,1.0,0.0,3.0,1.0,0.0
11971200,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.7672075629234314,0.2578206658363342,0.2346928268671035,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.9668513536453248,0.5117490887641907,0.4858379065990448,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8297096490859985,0.3280819654464721,0.2310377210378646,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8336114287376404,0.3326756954193115,0.3175588846206665,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.7495234608650208,0.2397612780332565,1.0917282104492188,286.7528076171875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0473022460937,286.753662109375,1.0,0.5368391275405884,1.0,1.0,0.0,1.0,-2.834522724151612,2.834516286849976,6.457707513618516e-06,2.188398122787476,0.7491101026535034,0.7491101026535034,0.0,133.22503662109375,120.0,16755.708984375,-0.0,1945.0089111328125,1.0,283.1499938964844,284.9589233398437,291.2095642089844,292.4043273925781,293.1499938964844,293.1499938964844,283.1499938964844,22057.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60856693983078,1.0,0.0,0.0,2.2097039222717285,2.20971417427063,3.258078606904747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.00146484375,0.0,380.3313903808594,1895.4371337890625,0.0,977.5430297851562,0.5620606541633606,1.0,0.0,3.0,1.0,0.0
11971260,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.7730891108512878,0.2568515241146087,0.2336193621158599,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.9748899936676024,0.511265754699707,0.4850362837314605,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.8375266790390015,0.3292388021945953,0.23167684674263,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78387451171875,0.8400783538818359,0.3320054113864898,0.316722422838211,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.754814088344574,0.2386563569307327,1.0857656002044678,286.78399658203125,287.7807312011719,291.8671569824219,288.1982421875,291.8677062988281,297.05645751953125,286.7849426269531,1.0,0.5324674844741821,1.0,1.0,0.0,1.0,-2.824864625930786,2.8248581886291504,6.4136593209696e-06,2.1808886528015137,0.7358154058456421,0.7358154058456421,0.0,128.6044158935547,108.0,16246.9462890625,-0.0,1907.26904296875,1.0,283.1499938964844,285.0057373046875,291.1529846191406,292.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,20966.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994093418121338,1.0,0.0,0.0,2.0884764194488525,2.0884859561920166,2.910398961830652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.421875,0.0,326.5093688964844,1895.4371337890625,0.0,925.5164184570312,0.536797821521759,1.0,0.0,3.0,1.0,0.0
11971320,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.7730891108512878,0.2568515241146087,0.2336193621158599,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.9748899936676024,0.511265754699707,0.4850362837314605,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.8375266790390015,0.3292388021945953,0.23167684674263,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78387451171875,0.8400783538818359,0.3320054113864898,0.316722422838211,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.754814088344574,0.2386563569307327,1.0857656002044678,286.78399658203125,287.7807312011719,291.8671569824219,288.1982421875,291.8677062988281,297.05645751953125,286.7849426269531,1.0,0.5324674844741821,1.0,1.0,0.0,1.0,-2.824864625930786,2.8248581886291504,6.4136593209696e-06,2.1808886528015137,0.7358154058456421,0.7358154058456421,0.0,128.6044158935547,108.0,16246.9462890625,-0.0,1907.26904296875,1.0,283.1499938964844,285.0057373046875,291.1529846191406,292.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,20966.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994093418121338,1.0,0.0,0.0,2.0884764194488525,2.0884859561920166,2.910398961830652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.421875,0.0,326.5093688964844,1895.4371337890625,0.0,925.5164184570312,0.536797821521759,1.0,0.0,3.0,1.0,0.0
11971380,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.7857764363288879,0.2560437321662903,0.2325832843780517,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.9895330667495728,0.5112058520317078,0.4846080541610718,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.8523905873298645,0.330594927072525,0.2323687523603439,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.853516697883606,0.3314667046070099,0.3158918023109436,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.7665736675262451,0.2377209514379501,1.0800005197525024,286.80596923828125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0672607421875,286.8067932128906,1.0,0.5261620879173279,1.0,1.0,0.0,1.0,-2.8160083293914795,2.816001892089844,6.373403721227078e-06,2.174003839492798,0.7222684025764465,0.7222684025764465,0.0,120.74671173095705,96.0,15849.6513671875,-0.0,1855.491455078125,1.0,283.1499938964844,285.044921875,291.1039123535156,292.2403259277344,293.1499938964844,293.1499938964844,283.1499938964844,20431.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902635455131531,1.0,0.0,0.0,1.9950182437896729,1.9950271844863887,2.655749824498344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.74072265625,0.0,289.9228820800781,1895.4371337890625,0.0,876.0316772460938,0.5159812569618225,1.0,0.0,3.0,1.0,0.0
11971440,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.7857764363288879,0.2560437321662903,0.2325832843780517,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.9895330667495728,0.5112058520317078,0.4846080541610718,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.8523905873298645,0.330594927072525,0.2323687523603439,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.853516697883606,0.3314667046070099,0.3158918023109436,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.7665736675262451,0.2377209514379501,1.0800005197525024,286.80596923828125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0672607421875,286.8067932128906,1.0,0.5261620879173279,1.0,1.0,0.0,1.0,-2.8160083293914795,2.816001892089844,6.373403721227078e-06,2.174003839492798,0.7222684025764465,0.7222684025764465,0.0,120.74671173095705,96.0,15849.6513671875,-0.0,1855.491455078125,1.0,283.1499938964844,285.044921875,291.1039123535156,292.2403259277344,293.1499938964844,293.1499938964844,283.1499938964844,20431.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902635455131531,1.0,0.0,0.0,1.9950182437896729,1.9950271844863887,2.655749824498344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.74072265625,0.0,289.9228820800781,1895.4371337890625,0.0,876.0316772460938,0.5159812569618225,1.0,0.0,3.0,1.0,0.0
11971500,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.7942864894866943,0.2556827664375305,0.2320832908153534,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.9979273676872252,0.5112742185592651,0.4844657182693481,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.8622615337371826,0.3313344717025757,0.2327409535646438,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.8626016974449158,0.331233412027359,0.3154880106449127,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.7746066451072693,0.2373032122850418,1.0772374868392944,286.8148498535156,287.8338623046875,291.8243103027344,288.124267578125,291.82489013671875,297.07281494140625,286.8155212402344,1.0,0.5225170850753784,1.0,1.0,0.0,1.0,-2.811225891113281,2.811219453811645,6.351803222059971e-06,2.1703250408172607,0.7153795957565308,0.7153795957565308,0.0,116.13607025146484,96.0,15655.73828125,-0.0,1826.3236083984373,1.0,283.1499938964844,285.0624694824219,291.0810241699219,292.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20260.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860506296157837,1.0,0.0,0.0,1.952797293663025,1.952805995941162,2.5445308438065695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.7255859375,0.0,274.6459655761719,1895.4371337890625,0.0,854.0811767578125,0.5067442655563354,1.0,0.0,3.0,1.0,0.0
11971560,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.8010224103927612,0.2553182542324066,0.2316378653049469,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.9990000128746032,0.5116657018661499,0.4759403467178345,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.8704543113708496,0.3320833444595337,0.2331641912460327,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.8699479699134827,0.3309945166110992,0.3151389062404632,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205261230469,0.7810161709785461,0.2368875741958618,1.074768304824829,286.82061767578125,287.85205078125,291.80963134765625,288.0992736816406,291.81024169921875,297.07916259765625,286.8206787109375,1.0,0.5182589292526245,1.0,1.0,0.0,1.0,-2.798471689224243,2.7984652519226074,6.294791546679335e-06,2.1607048511505127,0.7083796858787537,0.7083796858787537,0.0,112.3723373413086,84.0,15443.173828125,-0.0,1788.014892578125,1.0,283.1499938964844,285.0774841308594,291.0581970214844,292.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,20132.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820660591125488,1.0,0.0,0.0,1.912312269210816,1.912320733070373,2.440119146740472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.24658203125,0.0,260.6728210449219,1895.4371337890625,0.0,833.7992553710938,0.4979822635650635,1.0,0.0,3.0,1.0,0.0
11971620,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.8147679567337036,0.2545720934867859,0.2307383418083191,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.9990000128746032,0.5150226950645447,0.4505126178264618,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.8879649043083191,0.3336077332496643,0.2340339720249176,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.885625422000885,0.3304990231990814,0.3144302070140838,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.7946142554283142,0.236073762178421,1.069915771484375,286.8212890625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1014404296875,286.8210754394531,1.0,0.508080005645752,1.0,1.0,0.0,1.0,-2.760969638824463,2.7609634399414062,6.127091182861477e-06,2.1316938400268555,0.6939001083374023,0.6939001083374023,0.0,104.6906967163086,72.0,14985.21484375,-0.0,1695.03125,1.0,283.1499938964844,285.1003112792969,291.00946044921875,292.0965270996094,293.1499938964844,293.1499938964844,283.1499938964844,19978.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742394924163818,1.0,0.0,0.0,1.8342500925064087,1.8342580795288088,2.244969721232337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.65576171875,0.0,235.5089111328125,1895.4371337890625,0.0,795.2863159179688,0.4813689589500427,1.0,0.0,3.0,1.0,0.0
11971680,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.8147679567337036,0.2545720934867859,0.2307383418083191,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.9990000128746032,0.5150226950645447,0.4505126178264618,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.8879649043083191,0.3336077332496643,0.2340339720249176,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.885625422000885,0.3304990231990814,0.3144302070140838,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.7946142554283142,0.236073762178421,1.069915771484375,286.8212890625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1014404296875,286.8210754394531,1.0,0.508080005645752,1.0,1.0,0.0,1.0,-2.760969638824463,2.7609634399414062,6.127091182861477e-06,2.1316938400268555,0.6939001083374023,0.6939001083374023,0.0,104.6906967163086,72.0,14985.21484375,-0.0,1695.03125,1.0,283.1499938964844,285.1003112792969,291.00946044921875,292.0965270996094,293.1499938964844,293.1499938964844,283.1499938964844,19978.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742394924163818,1.0,0.0,0.0,1.8342500925064087,1.8342580795288088,2.244969721232337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.65576171875,0.0,235.5089111328125,1895.4371337890625,0.0,795.2863159179688,0.4813689589500427,1.0,0.0,3.0,1.0,0.0
11971740,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.8318652510643005,0.2538501322269439,0.2298212498426437,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.9990000128746032,0.521325945854187,0.4198973774909973,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.911264955997467,0.3352148532867431,0.2349307537078857,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.9066459536552428,0.3300192952156067,0.3136971592903137,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.8125531077384949,0.2353384643793106,1.065205693244934,286.818603515625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1373291015625,286.8182678222656,1.0,0.496316909790039,1.0,1.0,0.0,1.0,-2.717615365982056,2.717609405517578,5.935983608651441e-06,2.098127603530884,0.6788592338562012,0.6788592338562012,0.0,95.98939514160156,75.0,14514.677734375,-0.0,1591.099365234375,1.0,283.1499938964844,285.12127685546875,290.9568176269531,292.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,19906.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659300684928894,1.0,0.0,0.0,1.7578195333480835,1.7578271627426147,2.061778303641404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.659912109375,0.0,212.894760131836,1895.4371337890625,0.0,756.26611328125,0.4654251337051391,1.0,0.0,3.0,1.0,0.0
11971800,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.8318652510643005,0.2538501322269439,0.2298212498426437,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.9990000128746032,0.521325945854187,0.4198973774909973,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.911264955997467,0.3352148532867431,0.2349307537078857,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.9066459536552428,0.3300192952156067,0.3136971592903137,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.8125531077384949,0.2353384643793106,1.065205693244934,286.818603515625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1373291015625,286.8182678222656,1.0,0.496316909790039,1.0,1.0,0.0,1.0,-2.717615365982056,2.717609405517578,5.935983608651441e-06,2.098127603530884,0.6788592338562012,0.6788592338562012,0.0,95.98939514160156,75.0,14514.677734375,-0.0,1591.099365234375,1.0,283.1499938964844,285.12127685546875,290.9568176269531,292.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,19906.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659300684928894,1.0,0.0,0.0,1.7578195333480835,1.7578271627426147,2.061778303641404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.659912109375,0.0,212.894760131836,1895.4371337890625,0.0,756.26611328125,0.4654251337051391,1.0,0.0,3.0,1.0,0.0
11971860,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.8442230224609375,0.2532155811786651,0.2290617972612381,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9990000128746032,0.529098391532898,0.399312824010849,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.930697500705719,0.3369735479354858,0.2359925061464309,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.9233981966972352,0.3296186625957489,0.3131209313869476,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82177734375,0.8246570229530334,0.2347589582204818,1.0615742206573486,286.8219299316406,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1802062988281,286.8222351074219,1.0,0.488932341337204,1.0,1.0,0.0,1.0,-2.6881628036499023,2.688157081604004,5.807227353216149e-06,2.0750110149383545,0.663402259349823,0.663402259349823,0.0,90.4097671508789,78.0,14081.3642578125,-0.0,1523.7708740234375,1.0,283.1499938964844,285.14764404296875,290.9033203125,291.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,19871.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569305419921875,1.0,0.0,0.0,1.6815645694732666,1.6815718412399292,1.886776743731389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.740234375,0.0,192.076416015625,1895.4371337890625,0.0,716.0988159179688,0.4497876167297363,1.0,0.0,3.0,1.0,0.0
11971920,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.8442230224609375,0.2532155811786651,0.2290617972612381,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9990000128746032,0.529098391532898,0.399312824010849,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.930697500705719,0.3369735479354858,0.2359925061464309,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.9233981966972352,0.3296186625957489,0.3131209313869476,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82177734375,0.8246570229530334,0.2347589582204818,1.0615742206573486,286.8219299316406,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1802062988281,286.8222351074219,1.0,0.488932341337204,1.0,1.0,0.0,1.0,-2.6881628036499023,2.688157081604004,5.807227353216149e-06,2.0750110149383545,0.663402259349823,0.663402259349823,0.0,90.4097671508789,78.0,14081.3642578125,-0.0,1523.7708740234375,1.0,283.1499938964844,285.14764404296875,290.9033203125,291.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,19871.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569305419921875,1.0,0.0,0.0,1.6815645694732666,1.6815718412399292,1.886776743731389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.740234375,0.0,192.076416015625,1895.4371337890625,0.0,716.0988159179688,0.4497876167297363,1.0,0.0,3.0,1.0,0.0
11971980,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.8519369959831238,0.2526838183403015,0.2284673899412155,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.9990000128746032,0.5364645719528198,0.3871382176876068,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.9437510371208192,0.338908314704895,0.2372327893972396,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.934118628501892,0.329315185546875,0.312712699174881,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.8320093750953674,0.2343323230743408,1.059030294418335,286.8357849121094,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2178955078125,286.836669921875,1.0,0.4845322370529175,1.0,1.0,0.0,1.0,-2.6707518100738525,2.670746088027954,5.731872533942806e-06,2.061391830444336,0.6477133631706238,0.6477133631706238,0.0,87.22445678710938,81.0,13688.4501953125,-0.0,1485.125732421875,1.0,283.1499938964844,285.1824645996094,290.8526916503906,291.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,19842.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477340817451477,1.0,0.0,0.0,1.605381965637207,1.605388879776001,1.7196899193550053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.41845703125,0.0,172.8300323486328,1895.4371337890625,0.0,677.2133178710938,0.4343946278095245,1.0,0.0,3.0,1.0,0.0
11972040,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.8519369959831238,0.2526838183403015,0.2284673899412155,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.9990000128746032,0.5364645719528198,0.3871382176876068,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.9437510371208192,0.338908314704895,0.2372327893972396,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.934118628501892,0.329315185546875,0.312712699174881,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.8320093750953674,0.2343323230743408,1.059030294418335,286.8357849121094,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2178955078125,286.836669921875,1.0,0.4845322370529175,1.0,1.0,0.0,1.0,-2.6707518100738525,2.670746088027954,5.731872533942806e-06,2.061391830444336,0.6477133631706238,0.6477133631706238,0.0,87.22445678710938,81.0,13688.4501953125,-0.0,1485.125732421875,1.0,283.1499938964844,285.1824645996094,290.8526916503906,291.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,19842.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477340817451477,1.0,0.0,0.0,1.605381965637207,1.605388879776001,1.7196899193550053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.41845703125,0.0,172.8300323486328,1895.4371337890625,0.0,677.2133178710938,0.4343946278095245,1.0,0.0,3.0,1.0,0.0
11972100,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493347167969,0.8543500304222107,0.2524681985378265,0.2282280772924423,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497009277344,0.9990000128746032,0.5398622155189514,0.3833761811256408,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.948232889175415,0.3399497270584106,0.2379154413938522,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.9374791979789734,0.3292073011398315,0.3125654757022857,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.8343127965927124,0.2341717630624771,1.0580861568450928,286.8497009277344,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2339782714844,286.85107421875,1.0,0.4832065403461456,1.0,1.0,0.0,1.0,-2.6654486656188965,2.665442943572998,5.70899555896176e-06,2.0572328567504883,0.6398783922195435,0.6398783922195435,0.0,86.25929260253906,81.0,13527.1865234375,-0.0,1473.471435546875,1.0,283.1499938964844,285.2055358886719,290.828857421875,291.82427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19822.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432577133178711,1.0,0.0,0.0,1.5674920082092283,1.5674986839294434,1.639472202441539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.417236328125,0.0,163.7886199951172,1895.4371337890625,0.0,659.0488891601562,0.4268157184123993,1.0,0.0,3.0,1.0,0.0
11972160,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.8558995127677917,0.2522962391376495,0.2280372381210327,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658142089844,0.9990000128746032,0.5430459380149841,0.3809320032596588,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.9515475034713744,0.3410497307777405,0.2386463731527328,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.9396660923957824,0.3291366994380951,0.3124629855155945,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.8358026146888733,0.2340483665466308,1.0573631525039673,286.8658142089844,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.2481689453125,286.8673400878906,1.0,0.482386827468872,1.0,1.0,0.0,1.0,-2.662165403366089,2.6621596813201904,5.6948315432237e-06,2.0546467304229736,0.6320559978485107,0.6320559978485107,0.0,85.64179229736328,99.0,13367.6865234375,-0.0,1466.187744140625,1.0,283.1499938964844,285.23065185546875,290.8062438964844,291.791015625,293.1499938964844,293.1499938964844,283.1499938964844,19797.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390252470970154,1.0,0.0,0.0,1.5299187898635864,1.5299254655838013,1.5618172710674116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.119140625,0.0,155.158935546875,1895.4371337890625,0.0,642.320556640625,0.4193502366542816,1.0,0.0,3.0,1.0,0.0
11972220,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8472427725791931,0.2521040439605713,0.2279113382101059,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.9990000128746032,0.5477514266967773,0.3928840756416321,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.9430218935012816,0.3433392643928528,0.2402626723051071,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9285484552383424,0.3291345834732055,0.3125104010105133,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8277375102043152,0.2339262664318084,1.057092785835266,286.9087219238281,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.26678466796875,286.91131591796875,1.0,0.4872117936611175,1.0,1.0,0.0,1.0,-2.678019762039185,2.678013801574707,5.762200544268126e-06,2.0665643215179443,0.6172351837158203,0.6172351837158203,0.0,88.65971374511719,99.0,13118.0166015625,-0.0,1501.7049560546875,1.0,283.1499938964844,285.2882385253906,290.7651672363281,291.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,19732.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316132307052612,1.0,0.0,0.0,1.4589911699295044,1.4589974880218506,1.4203610021468196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.98876953125,0.0,139.7323455810547,1895.4371337890625,0.0,614.0429077148438,0.4053903222084045,1.0,0.0,3.0,1.0,0.0
11972280,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.8466702699661255,0.2520996928215027,0.2279122918844223,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9990000128746032,0.5478835105895996,0.3937169909477234,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9423730969429016,0.3434395492076874,0.2403356730937957,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.927792191505432,0.3291382193565368,0.3125188648700714,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.8271969556808472,0.2339235544204712,1.0571081638336182,286.910888671875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.26715087890625,286.9135131835937,1.0,0.4875256717205047,1.0,1.0,0.0,1.0,-2.6791372299194336,2.679131507873535,5.767000857304083e-06,2.0674219131469727,0.6166266798973083,0.6166266798973083,0.0,88.87423706054688,117.0,13108.84375,-0.0,1504.23095703125,1.0,283.1499938964844,285.2909240722656,290.7635192871094,291.7295227050781,293.1499938964844,293.1499938964844,283.1499938964844,19729.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313305258750916,1.0,0.0,0.0,1.4560900926589966,1.4560964107513428,1.4147180138479598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.187744140625,0.0,139.12449645996094,1895.4371337890625,0.0,612.9895629882812,0.4048227369785309,1.0,0.0,3.0,1.0,0.0
11972340,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.8289168477058411,0.2520774304866791,0.2280805259943008,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.9990000128746032,0.5493085384368896,0.4215042889118194,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.9207112789154052,0.346067726612091,0.2422967255115509,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.9045836925506592,0.3293238878250122,0.3128872811794281,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.809747040271759,0.2338931113481521,1.058016061782837,286.9716491699219,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2651672363281,286.97479248046875,1.0,0.4979419708251953,1.0,1.0,0.0,1.0,-2.716606616973877,2.7166006565093994,5.929344752075849e-06,2.0962915420532227,0.6016926765441895,0.6016926765441895,0.0,96.2652587890625,135.0,12902.728515625,-0.0,1590.9810791015625,1.0,283.1499938964844,285.3631286621094,290.72412109375,291.675537109375,293.1499938964844,293.1499938964844,283.1499938964844,19634.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250762104988098,1.0,0.0,0.0,1.385365009307861,1.3853709697723389,1.280624672972408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.59326171875,0.0,124.86141204833984,1895.4371337890625,0.0,590.1456298828125,0.3910811245441437,1.0,0.0,3.0,1.0,0.0
11972400,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.8289168477058411,0.2520774304866791,0.2280805259943008,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.9990000128746032,0.5493085384368896,0.4215042889118194,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.9207112789154052,0.346067726612091,0.2422967255115509,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.9045836925506592,0.3293238878250122,0.3128872811794281,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.809747040271759,0.2338931113481521,1.058016061782837,286.9716491699219,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2651672363281,286.97479248046875,1.0,0.4979419708251953,1.0,1.0,0.0,1.0,-2.716606616973877,2.7166006565093994,5.929344752075849e-06,2.0962915420532227,0.6016926765441895,0.6016926765441895,0.0,96.2652587890625,135.0,12902.728515625,-0.0,1590.9810791015625,1.0,283.1499938964844,285.3631286621094,290.72412109375,291.675537109375,293.1499938964844,293.1499938964844,283.1499938964844,19634.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250762104988098,1.0,0.0,0.0,1.385365009307861,1.3853709697723389,1.280624672972408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.59326171875,0.0,124.86141204833984,1895.4371337890625,0.0,590.1456298828125,0.3910811245441437,1.0,0.0,3.0,1.0,0.0
11972460,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.8075568675994873,0.2521842420101166,0.2284694164991378,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.9990000128746032,0.5475307703018188,0.458382248878479,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.8960170149803162,0.3488819301128387,0.2444691359996795,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0407409667969,0.8795267343521118,0.3296623229980469,0.313506931066513,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.7872844934463501,0.2338927686214447,1.0595967769622805,287.04107666015625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2463684082031,287.0445251464844,1.0,0.5118868350982666,1.0,1.0,0.0,1.0,-2.7666378021240234,2.766631841659546,6.149897217255784e-06,2.13496470451355,0.5873281359672546,0.5873281359672546,0.0,106.7579116821289,153.0,12723.7626953125,-0.0,1713.286376953125,1.0,283.1499938964844,285.4419860839844,290.68603515625,291.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,19520.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201132297515869,1.0,0.0,0.0,1.3184571266174316,1.31846284866333,1.1599130544936997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.595458984375,0.0,112.32421875,1895.4371337890625,0.0,572.6334838867188,0.3782616257667541,1.0,0.0,3.0,1.0,0.0
11972520,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.8075568675994873,0.2521842420101166,0.2284694164991378,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.9990000128746032,0.5475307703018188,0.458382248878479,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.8960170149803162,0.3488819301128387,0.2444691359996795,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0407409667969,0.8795267343521118,0.3296623229980469,0.313506931066513,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.7872844934463501,0.2338927686214447,1.0595967769622805,287.04107666015625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2463684082031,287.0445251464844,1.0,0.5118868350982666,1.0,1.0,0.0,1.0,-2.7666378021240234,2.766631841659546,6.149897217255784e-06,2.13496470451355,0.5873281359672546,0.5873281359672546,0.0,106.7579116821289,153.0,12723.7626953125,-0.0,1713.286376953125,1.0,283.1499938964844,285.4419860839844,290.68603515625,291.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,19520.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201132297515869,1.0,0.0,0.0,1.3184571266174316,1.31846284866333,1.1599130544936997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.595458984375,0.0,112.32421875,1895.4371337890625,0.0,572.6334838867188,0.3782616257667541,1.0,0.0,3.0,1.0,0.0
11972580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1276550292969,0.7841530442237854,0.2524115145206451,0.2290416806936264,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12957763671875,0.9990000128746032,0.542961061000824,0.5007374286651611,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.8722527623176575,0.3518723249435425,0.2468220293521881,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.8547374606132507,0.330148696899414,0.3143454790115356,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.7645793557167053,0.2339180558919906,1.061667561531067,287.1291198730469,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2162475585937,287.1342163085937,1.0,0.5281990170478821,1.0,1.0,0.0,1.0,-2.824545860290528,2.824539422988892,6.410344667528989e-06,2.1797919273376465,0.5738153457641602,0.5738153457641602,0.0,119.76786041259766,156.0,12607.7255859375,-0.0,1864.2470703125,1.0,283.1499938964844,285.5277404785156,290.6482849121094,291.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,19387.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160556435585022,1.0,0.0,0.0,1.256214261054993,1.2562198638916016,1.0529819149951437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.204833984375,0.0,101.4468765258789,1895.4371337890625,0.0,558.70947265625,0.3664925098419189,1.0,0.0,3.0,1.0,0.0
11972640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1276550292969,0.7841530442237854,0.2524115145206451,0.2290416806936264,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12957763671875,0.9990000128746032,0.542961061000824,0.5007374286651611,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.8722527623176575,0.3518723249435425,0.2468220293521881,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.8547374606132507,0.330148696899414,0.3143454790115356,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.7645793557167053,0.2339180558919906,1.061667561531067,287.1291198730469,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2162475585937,287.1342163085937,1.0,0.5281990170478821,1.0,1.0,0.0,1.0,-2.824545860290528,2.824539422988892,6.410344667528989e-06,2.1797919273376465,0.5738153457641602,0.5738153457641602,0.0,119.76786041259766,156.0,12607.7255859375,-0.0,1864.2470703125,1.0,283.1499938964844,285.5277404785156,290.6482849121094,291.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,19387.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160556435585022,1.0,0.0,0.0,1.256214261054993,1.2562198638916016,1.0529819149951437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.204833984375,0.0,101.4468765258789,1895.4371337890625,0.0,558.70947265625,0.3664925098419189,1.0,0.0,3.0,1.0,0.0
11972700,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17559814453125,0.7740538716316223,0.2525756657123565,0.2293854504823684,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1771850585937,0.9964248538017272,0.5400482416152954,0.5132023692131042,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1764221191406,0.8622341752052307,0.353441059589386,0.2480590641498565,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763000488281,0.8443416953086853,0.3304495811462402,0.3148329257965088,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1753845214844,0.7549663186073303,0.2339461147785186,1.0628222227096558,287.1767883300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2004089355469,287.1806335449219,1.0,0.5345485806465149,1.0,1.0,0.0,1.0,-2.84496808052063,2.844961643218994,6.504746124846861e-06,2.196171522140503,0.5674542784690857,0.5674542784690857,0.0,126.08712768554688,156.0,12535.763671875,-0.0,1926.2158203125,1.0,283.1499938964844,285.57342529296875,290.6302490234375,291.5558166503906,293.1499938964844,293.1499938964844,283.1499938964844,19312.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143530964851379,1.0,0.0,0.0,1.227413535118103,1.2274188995361328,1.005252698860204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.590087890625,0.0,96.65054321289062,1895.4371337890625,0.0,552.9702758789062,0.3610807955265045,1.0,0.0,3.0,1.0,0.0
11972760,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107238769531,0.7619574069976807,0.2526963651180267,0.2297890037298202,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117919921875,0.9824477434158324,0.5381161570549011,0.5111721754074097,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8500379323959351,0.354982852935791,0.2493542581796646,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.8319544196128845,0.3307183682918548,0.3153913915157318,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.7435911893844604,0.2339353412389755,1.0642330646514893,287.2115173339844,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.1915283203125,287.2142944335937,1.0,0.5392026305198669,1.0,1.0,0.0,1.0,-2.8454267978668213,2.845420360565185,6.507214948214823e-06,2.196693658828736,0.5611148476600647,0.5611148476600647,0.0,133.5556640625,159.0,12418.7587890625,-0.0,1964.2132568359373,1.0,283.1499938964844,285.609619140625,290.6122436523437,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19248.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127965807914734,1.0,0.0,0.0,1.1996344327926636,1.1996397972106934,9.60265396088289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.1015625,0.0,92.20308685302734,1895.4371337890625,0.0,547.77587890625,0.3559343814849853,1.0,0.0,3.0,1.0,0.0
11972820,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750549316406,0.7478621006011963,0.252972811460495,0.2304092198610305,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27618408203125,0.9629241824150084,0.536761462688446,0.5095874071121216,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756652832031,0.8365646600723267,0.3581431806087494,0.2518298923969269,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.8172295093536377,0.3313060998916626,0.316333532333374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27490234375,0.7302529811859131,0.2339933067560196,1.066292643547058,287.2759094238281,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.1895751953125,287.2787170410156,1.0,0.5463196039199829,1.0,1.0,0.0,1.0,-2.850848436355591,2.850841760635376,6.532044153573224e-06,2.200882911682129,0.5487837791442871,0.5487837791442871,0.0,144.0026092529297,147.0,12196.6416015625,-0.0,2023.794921875,1.0,283.1499938964844,285.6763610839844,290.5730895996094,291.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,19134.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091726183891296,1.0,0.0,0.0,1.1468896865844729,1.1468948125839231,8.776810034305529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.453125,0.0,84.19249725341797,1895.4371337890625,0.0,535.8749389648438,0.3463402986526489,1.0,0.0,3.0,1.0,0.0
11972880,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750549316406,0.7478621006011963,0.252972811460495,0.2304092198610305,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27618408203125,0.9629241824150084,0.536761462688446,0.5095874071121216,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756652832031,0.8365646600723267,0.3581431806087494,0.2518298923969269,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.8172295093536377,0.3313060998916626,0.316333532333374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27490234375,0.7302529811859131,0.2339933067560196,1.066292643547058,287.2759094238281,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.1895751953125,287.2787170410156,1.0,0.5463196039199829,1.0,1.0,0.0,1.0,-2.850848436355591,2.850841760635376,6.532044153573224e-06,2.200882911682129,0.5487837791442871,0.5487837791442871,0.0,144.0026092529297,147.0,12196.6416015625,-0.0,2023.794921875,1.0,283.1499938964844,285.6763610839844,290.5730895996094,291.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,19134.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091726183891296,1.0,0.0,0.0,1.1468896865844729,1.1468948125839231,8.776810034305529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.453125,0.0,84.19249725341797,1895.4371337890625,0.0,535.8749389648438,0.3463402986526489,1.0,0.0,3.0,1.0,0.0
