time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389892578125,0.7472888827323914,0.2533548176288605,0.2307471334934234,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9616138935089112,0.5369917154312134,0.5095455646514893,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.339599609375,0.8379245400428772,0.3614589869976043,0.254121333360672,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.8167510628700256,0.3319871723651886,0.3169750273227691,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.7295523285865784,0.2341832816600799,1.067103385925293,287.3398132324219,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.1954650878906,287.342529296875,1.0,0.5470377802848816,1.0,1.0,0.0,1.0,-2.855705738067627,2.855699062347412,6.554444553330541e-06,2.20468807220459,0.5370203852653503,0.5370203852653503,0.0,144.89122009277344,135.0,11981.6591796875,-0.0,2036.1099853515625,1.0,283.1499938964844,285.7421264648437,290.5340270996094,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,19025.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044967532157898,1.0,0.0,0.0,1.0981571674346924,1.0981621742248535,8.046786348359093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.240234375,0.0,77.2535400390625,1895.4371337890625,0.0,520.9097900390625,0.3376519978046417,1.0,0.0,3.0,1.0,0.0
11973000,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3389892578125,0.7472888827323914,0.2533548176288605,0.2307471334934234,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9616138935089112,0.5369917154312134,0.5095455646514893,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.339599609375,0.8379245400428772,0.3614589869976043,0.254121333360672,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.8167510628700256,0.3319871723651886,0.3169750273227691,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.7295523285865784,0.2341832816600799,1.067103385925293,287.3398132324219,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.1954650878906,287.342529296875,1.0,0.5470377802848816,1.0,1.0,0.0,1.0,-2.855705738067627,2.855699062347412,6.554444553330541e-06,2.20468807220459,0.5370203852653503,0.5370203852653503,0.0,144.89122009277344,135.0,11981.6591796875,-0.0,2036.1099853515625,1.0,283.1499938964844,285.7421264648437,290.5340270996094,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,19025.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044967532157898,1.0,0.0,0.0,1.0981571674346924,1.0981621742248535,8.046786348359093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.240234375,0.0,77.2535400390625,1895.4371337890625,0.0,520.9097900390625,0.3376519978046417,1.0,0.0,3.0,1.0,0.0
11973060,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.401611328125,0.7545043230056763,0.2538889944553375,0.2309994399547577,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.9712614417076112,0.537923276424408,0.5100864768028259,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.847996175289154,0.364978015422821,0.2563808560371399,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020690917969,0.8245958685874939,0.3327994048595428,0.3175059556961059,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.7361655235290527,0.2345357090234756,1.0675405263900757,287.40240478515625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.20416259765625,287.4051208496094,1.0,0.5444180965423584,1.0,1.0,0.0,1.0,-2.8605382442474365,2.8605315685272217,6.576715350092854e-06,2.2084498405456543,0.5258612036705017,0.5258612036705017,0.0,139.9790802001953,123.0,11776.45703125,-0.0,2020.1273193359373,1.0,283.1499938964844,285.8060302734375,290.4994201660156,291.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18922.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990121722221374,1.0,0.0,0.0,1.053388595581055,1.0533934831619265,7.404073443240122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.561767578125,0.0,71.25978088378906,1895.4371337890625,0.0,503.9015197753906,0.3298373520374298,1.0,0.0,3.0,1.0,0.0
11973120,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.401611328125,0.7545043230056763,0.2538889944553375,0.2309994399547577,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.9712614417076112,0.537923276424408,0.5100864768028259,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.847996175289154,0.364978015422821,0.2563808560371399,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020690917969,0.8245958685874939,0.3327994048595428,0.3175059556961059,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.7361655235290527,0.2345357090234756,1.0675405263900757,287.40240478515625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.20416259765625,287.4051208496094,1.0,0.5444180965423584,1.0,1.0,0.0,1.0,-2.8605382442474365,2.8605315685272217,6.576715350092854e-06,2.2084498405456543,0.5258612036705017,0.5258612036705017,0.0,139.9790802001953,123.0,11776.45703125,-0.0,2020.1273193359373,1.0,283.1499938964844,285.8060302734375,290.4994201660156,291.3807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18922.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990121722221374,1.0,0.0,0.0,1.053388595581055,1.0533934831619265,7.404073443240122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.561767578125,0.0,71.25978088378906,1895.4371337890625,0.0,503.9015197753906,0.3298373520374298,1.0,0.0,3.0,1.0,0.0
11973180,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632873535156,0.7674863934516907,0.2545614540576935,0.2312606126070022,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643249511719,0.9865843653678894,0.5391958951950073,0.5108866691589355,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638977050781,0.8646620512008667,0.3686903119087219,0.2586843073368072,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637451171875,0.8381363749504089,0.333737850189209,0.3180324733257293,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4631042480469,0.7480691075325012,0.2350396811962127,1.0680752992630005,287.4640808105469,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.21392822265625,287.4667053222656,1.0,0.5399439334869385,1.0,1.0,0.0,1.0,-2.8658573627471924,2.865850687026977,6.60126488583046e-06,2.2125868797302246,0.5153420567512512,0.5153420567512512,0.0,131.9143829345703,111.0,11583.7958984375,-0.0,1989.4783935546875,1.0,283.1499938964844,285.8683166503906,290.4705810546875,291.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18826.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931881129741668,1.0,0.0,0.0,1.01246178150177,1.0124664306640625,6.83991459027311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.17919921875,0.0,66.08634948730469,1895.4371337890625,0.0,486.4639587402344,0.3228386342525482,1.0,0.0,3.0,1.0,0.0
11973240,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632873535156,0.7674863934516907,0.2545614540576935,0.2312606126070022,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643249511719,0.9865843653678894,0.5391958951950073,0.5108866691589355,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638977050781,0.8646620512008667,0.3686903119087219,0.2586843073368072,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637451171875,0.8381363749504089,0.333737850189209,0.3180324733257293,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4631042480469,0.7480691075325012,0.2350396811962127,1.0680752992630005,287.4640808105469,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.21392822265625,287.4667053222656,1.0,0.5399439334869385,1.0,1.0,0.0,1.0,-2.8658573627471924,2.865850687026977,6.60126488583046e-06,2.2125868797302246,0.5153420567512512,0.5153420567512512,0.0,131.9143829345703,111.0,11583.7958984375,-0.0,1989.4783935546875,1.0,283.1499938964844,285.8683166503906,290.4705810546875,291.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18826.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931881129741668,1.0,0.0,0.0,1.01246178150177,1.0124664306640625,6.83991459027311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.17919921875,0.0,66.08634948730469,1895.4371337890625,0.0,486.4639587402344,0.3228386342525482,1.0,0.0,3.0,1.0,0.0
11973300,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4936828613281,0.7761085033416748,0.254945695400238,0.2314075231552124,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.9952955842018129,0.5399067997932434,0.511339008808136,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942932128906,0.8754854798316956,0.3706161379814148,0.2598637044429779,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.8470469117164612,0.3342519700527191,0.3183096349239349,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935302734375,0.7560304999351501,0.235346108675003,1.0684529542922974,287.4944763183594,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.21893310546875,287.4970703125,1.0,0.5372803807258606,1.0,1.0,0.0,1.0,-2.868759870529175,2.86875319480896,6.614679932681611e-06,2.2148444652557373,0.5103442668914795,0.5103442668914795,0.0,127.14085388183594,111.0,11493.017578125,-0.0,1970.894775390625,1.0,283.1499938964844,285.89874267578125,290.45782470703125,291.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18781.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901794791221618,1.0,0.0,0.0,0.9934592843055724,0.993463933467865,6.58557297583684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.504638671875,0.0,63.78130340576172,1895.4371337890625,0.0,477.6998901367188,0.3196390867233276,1.0,0.0,3.0,1.0,0.0
11973360,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223693847656,0.784233033657074,0.2553391754627228,0.2316000610589981,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.9990000128746032,0.5408077239990234,0.506179928779602,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5228881835937,0.8858051300048828,0.3725652992725372,0.2610881924629211,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52276611328125,0.8555009961128235,0.3347749412059784,0.3186337351799011,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.522216796875,0.7636007070541382,0.235665813088417,1.069075584411621,287.5230407714844,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.22430419921875,287.52520751953125,1.0,0.534164547920227,1.0,1.0,0.0,1.0,-2.866419792175293,2.866413354873657,6.604493592021754e-06,2.213306903839112,0.5054954886436462,0.5054954886436462,0.0,122.8692855834961,99.0,11396.392578125,-0.0,1945.5093994140625,1.0,283.1499938964844,285.92779541015625,290.446044921875,291.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,18737.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870898127555847,1.0,0.0,0.0,0.9753355383872986,0.9753401279449464,6.347482894852875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.628662109375,0.0,61.63915252685547,1895.4371337890625,0.0,468.868408203125,0.3166183829307556,1.0,0.0,3.0,1.0,0.0
11973420,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5642395019531,0.7983155846595764,0.2560747563838959,0.2320269793272018,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.9990000128746032,0.5451001524925232,0.4814692139625549,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.9041333794593812,0.3764548301696777,0.2635996341705322,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.8704366683959961,0.335780382156372,0.3193334341049194,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.7769244313240051,0.2362745553255081,1.0706064701080322,287.564697265625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2416076660156,287.5662536621094,1.0,0.5260410308837891,1.0,1.0,0.0,1.0,-2.8419675827026367,2.841961145401001,6.49248522677226e-06,2.1945126056671143,0.4959966838359833,0.4959966838359833,0.0,115.42359161376952,87.0,11170.7919921875,-0.0,1870.7265625,1.0,283.1499938964844,285.9750671386719,290.424560546875,291.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18663.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804908633232116,1.0,0.0,0.0,0.9409751892089844,0.9409796595573424,5.908126610165709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.162841796875,0.0,57.74276351928711,1895.4371337890625,0.0,450.5618286132813,0.3110102117061615,1.0,0.0,3.0,1.0,0.0
11973480,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5642395019531,0.7983155846595764,0.2560747563838959,0.2320269793272018,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.9990000128746032,0.5451001524925232,0.4814692139625549,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5646057128906,0.9041333794593812,0.3764548301696777,0.2635996341705322,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.8704366683959961,0.335780382156372,0.3193334341049194,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.7769244313240051,0.2362745553255081,1.0706064701080322,287.564697265625,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2416076660156,287.5662536621094,1.0,0.5260410308837891,1.0,1.0,0.0,1.0,-2.8419675827026367,2.841961145401001,6.49248522677226e-06,2.1945126056671143,0.4959966838359833,0.4959966838359833,0.0,115.42359161376952,87.0,11170.7919921875,-0.0,1870.7265625,1.0,283.1499938964844,285.9750671386719,290.424560546875,291.26177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18663.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804908633232116,1.0,0.0,0.0,0.9409751892089844,0.9409796595573424,5.908126610165709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.162841796875,0.0,57.74276351928711,1895.4371337890625,0.0,450.5618286132813,0.3110102117061615,1.0,0.0,3.0,1.0,0.0
11973540,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.599853515625,0.816098153591156,0.2568015456199646,0.2324000746011734,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.9990000128746032,0.5524205565452576,0.4514406323432922,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002197265625,0.929757297039032,0.3803910315036773,0.2661081552505493,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001281738281,0.8903260231018066,0.3367835283279419,0.3199852108955383,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.794596791267395,0.2369213849306106,1.072051167488098,287.60028076171875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.27203369140625,287.60162353515625,1.0,0.516336977481842,1.0,1.0,0.0,1.0,-2.811865329742432,2.811858892440796,6.35565538686933e-06,2.1712589263916016,0.4869182705879211,0.4869182705879211,0.0,106.80587005615234,90.0,10948.05859375,-0.0,1782.1466064453125,1.0,283.1499938964844,286.0165710449219,290.40631103515625,291.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18598.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473042756319046,1.0,0.0,0.0,0.9091656804084778,0.9091700911521912,5.515431666935911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.494384765625,0.0,54.31095886230469,1895.4371337890625,0.0,430.7735290527344,0.3059403598308563,1.0,0.0,3.0,1.0,0.0
11973600,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.599853515625,0.816098153591156,0.2568015456199646,0.2324000746011734,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.9990000128746032,0.5524205565452576,0.4514406323432922,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002197265625,0.929757297039032,0.3803910315036773,0.2661081552505493,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6001281738281,0.8903260231018066,0.3367835283279419,0.3199852108955383,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.794596791267395,0.2369213849306106,1.072051167488098,287.60028076171875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.27203369140625,287.60162353515625,1.0,0.516336977481842,1.0,1.0,0.0,1.0,-2.811865329742432,2.811858892440796,6.35565538686933e-06,2.1712589263916016,0.4869182705879211,0.4869182705879211,0.0,106.80587005615234,90.0,10948.05859375,-0.0,1782.1466064453125,1.0,283.1499938964844,286.0165710449219,290.40631103515625,291.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18598.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473042756319046,1.0,0.0,0.0,0.9091656804084778,0.9091700911521912,5.515431666935911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.494384765625,0.0,54.31095886230469,1895.4371337890625,0.0,430.7735290527344,0.3059403598308563,1.0,0.0,3.0,1.0,0.0
11973660,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392517089844,0.8284749984741211,0.257583349943161,0.2329042553901672,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398620605469,0.9990000128746032,0.5612186193466187,0.4311584532260895,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.9497934579849244,0.3844442963600158,0.2687592804431915,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395874023437,0.9053043127059937,0.3378431499004364,0.3207764625549316,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.8077972531318665,0.2376881241798401,1.0744251012802124,287.6397705078125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.312255859375,287.64166259765625,1.0,0.510920524597168,1.0,1.0,0.0,1.0,-2.7950639724731445,2.795057773590088,6.279277386056492e-06,2.157984733581543,0.4783943891525268,0.4783943891525268,0.0,101.38153839111328,93.0,10762.17578125,-0.0,1730.5628662109375,1.0,283.1499938964844,286.0590209960937,290.3933410644531,291.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18537.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652096927165985,1.0,0.0,0.0,0.8800116181373596,0.8800159692764282,5.16737834743708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.579833984375,0.0,51.298377990722656,1895.4371337890625,0.0,410.91064453125,0.3013762235641479,1.0,0.0,3.0,1.0,0.0
11973720,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392517089844,0.8284749984741211,0.257583349943161,0.2329042553901672,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398620605469,0.9990000128746032,0.5612186193466187,0.4311584532260895,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.9497934579849244,0.3844442963600158,0.2687592804431915,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395874023437,0.9053043127059937,0.3378431499004364,0.3207764625549316,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.8077972531318665,0.2376881241798401,1.0744251012802124,287.6397705078125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.312255859375,287.64166259765625,1.0,0.510920524597168,1.0,1.0,0.0,1.0,-2.7950639724731445,2.795057773590088,6.279277386056492e-06,2.157984733581543,0.4783943891525268,0.4783943891525268,0.0,101.38153839111328,93.0,10762.17578125,-0.0,1730.5628662109375,1.0,283.1499938964844,286.0590209960937,290.3933410644531,291.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18537.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652096927165985,1.0,0.0,0.0,0.8800116181373596,0.8800159692764282,5.16737834743708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.579833984375,0.0,51.298377990722656,1895.4371337890625,0.0,410.91064453125,0.3013762235641479,1.0,0.0,3.0,1.0,0.0
11973780,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849670410156,0.8366590142250061,0.2584320306777954,0.2335453331470489,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.9990000128746032,0.5696060657501221,0.4189156293869018,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.9631406664848328,0.388636827468872,0.271565318107605,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.9159945845603944,0.3389714956283569,0.3217130303382873,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.8162198066711426,0.2385770827531814,1.0777539014816284,287.685546875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3480224609375,287.6876220703125,1.0,0.5083683133125305,1.0,1.0,0.0,1.0,-2.7896106243133545,2.7896041870117188,6.254580057429848e-06,2.1536736488342285,0.4705334007740021,0.4705334007740021,0.0,98.39264678955078,111.0,10609.14453125,-0.0,1708.1041259765625,1.0,283.1499938964844,286.1052551269531,290.3860778808594,291.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18477.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581146836280823,1.0,0.0,0.0,0.8537310361862183,0.8537353277206421,4.86335096638868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.02197265625,0.0,48.682762145996094,1895.4371337890625,0.0,393.711181640625,0.2973149716854095,1.0,0.0,3.0,1.0,0.0
11973840,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849670410156,0.8366590142250061,0.2584320306777954,0.2335453331470489,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68560791015625,0.9990000128746032,0.5696060657501221,0.4189156293869018,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.9631406664848328,0.388636827468872,0.271565318107605,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.9159945845603944,0.3389714956283569,0.3217130303382873,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.8162198066711426,0.2385770827531814,1.0777539014816284,287.685546875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3480224609375,287.6876220703125,1.0,0.5083683133125305,1.0,1.0,0.0,1.0,-2.7896106243133545,2.7896041870117188,6.254580057429848e-06,2.1536736488342285,0.4705334007740021,0.4705334007740021,0.0,98.39264678955078,111.0,10609.14453125,-0.0,1708.1041259765625,1.0,283.1499938964844,286.1052551269531,290.3860778808594,291.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18477.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581146836280823,1.0,0.0,0.0,0.8537310361862183,0.8537353277206421,4.86335096638868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.02197265625,0.0,48.682762145996094,1895.4371337890625,0.0,393.711181640625,0.2973149716854095,1.0,0.0,3.0,1.0,0.0
11973900,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109680175781,0.8361903429031372,0.2588964402675628,0.2339571267366409,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.9990000128746032,0.5733369588851929,0.4204061329364776,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115783691406,0.9637746810913086,0.3908000886440277,0.2730575203895569,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113952636719,0.9153672456741332,0.3395776450634002,0.3222782611846924,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108154296875,0.8158249258995056,0.2390740364789962,1.079943299293518,287.711669921875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.36236572265625,287.71435546875,1.0,0.5101702213287354,1.0,1.0,0.0,1.0,-2.7969770431518555,2.796970844268799,6.287137694016565e-06,2.159122467041016,0.4668832719326019,0.4668832719326019,0.0,98.98811340332033,111.0,10553.984375,-0.0,1722.0673828125,1.0,283.1499938964844,286.1297912597656,290.3839416503906,291.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18448.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550549685955047,1.0,0.0,0.0,0.8416613936424255,0.8416656255722046,4.7268116531995474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.16796875,0.0,47.51199722290039,1895.4371337890625,0.0,386.5151672363281,0.295465350151062,1.0,0.0,3.0,1.0,0.0
11973960,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.8328005075454712,0.2593905925750732,0.2344395369291305,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7427062988281,0.9990000128746032,0.5763199329376221,0.426791787147522,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7425537109375,0.9606693387031556,0.3930128216743469,0.2746176421642303,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.9108659029006958,0.3402163386344909,0.3229197561740875,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.8125047087669373,0.2395982891321182,1.0824971199035645,287.7426147460937,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3719482421875,287.7455749511719,1.0,0.5135418176651001,1.0,1.0,0.0,1.0,-2.8109354972839355,2.810929298400879,6.349901468638564e-06,2.169830799102783,0.4634944498538971,0.4634944498538971,0.0,100.94940948486328,129.0,10514.63671875,-0.0,1752.683837890625,1.0,283.1499938964844,286.1572570800781,290.3826599121094,291.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18418.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524174332618713,1.0,0.0,0.0,0.8304740190505981,0.8304782509803772,4.601988834451731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.552734375,0.0,46.43898010253906,1895.4371337890625,0.0,380.4151916503906,0.2937479615211487,1.0,0.0,3.0,1.0,0.0
11974020,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100280761719,0.8204684853553772,0.2604500949382782,0.2355665415525436,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8110656738281,0.9990000128746032,0.5798856616020203,0.4499038755893707,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.9465857148170472,0.3975643217563629,0.2779020965099334,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8955573439598083,0.3415796756744385,0.3243845105171203,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.7996425628662109,0.2406805157661438,1.0882941484451294,287.8109130859375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.376708984375,287.81414794921875,1.0,0.5240194201469421,1.0,1.0,0.0,1.0,-2.8527276515960693,2.8527212142944336,6.540058620885247e-06,2.2020628452301025,0.4574626982212066,0.4574626982212066,0.0,107.93214416503906,147.0,10469.3115234375,-0.0,1851.4381103515625,1.0,283.1499938964844,286.21612548828125,290.3822021484375,291.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18355.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486317634582519,1.0,0.0,0.0,0.810674786567688,0.8106789588928223,4.3851734687905264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.2744140625,0.0,44.57051849365234,1895.4371337890625,0.0,371.82232666015625,0.2907037436962127,1.0,0.0,3.0,1.0,0.0
11974080,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100280761719,0.8204684853553772,0.2604500949382782,0.2355665415525436,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8110656738281,0.9990000128746032,0.5798856616020203,0.4499038755893707,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8108215332031,0.9465857148170472,0.3975643217563629,0.2779020965099334,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8955573439598083,0.3415796756744385,0.3243845105171203,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.7996425628662109,0.2406805157661438,1.0882941484451294,287.8109130859375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.376708984375,287.81414794921875,1.0,0.5240194201469421,1.0,1.0,0.0,1.0,-2.8527276515960693,2.8527212142944336,6.540058620885247e-06,2.2020628452301025,0.4574626982212066,0.4574626982212066,0.0,107.93214416503906,147.0,10469.3115234375,-0.0,1851.4381103515625,1.0,283.1499938964844,286.21612548828125,290.3822021484375,291.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18355.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486317634582519,1.0,0.0,0.0,0.810674786567688,0.8106789588928223,4.3851734687905264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.2744140625,0.0,44.57051849365234,1895.4371337890625,0.0,371.82232666015625,0.2907037436962127,1.0,0.0,3.0,1.0,0.0
11974140,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8821105957031,0.8032021522521973,0.2615725398063659,0.2368621826171875,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.9990000128746032,0.5804082155227661,0.4828283786773681,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829040527344,0.9256089329719543,0.4022426605224609,0.2813628315925598,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8757368326187134,0.3430351018905639,0.3260509669780731,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7820711731910706,0.2417556047439575,1.0946439504623413,287.88299560546875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3648986816406,287.88629150390625,1.0,0.5381523966789246,1.0,1.0,0.0,1.0,-2.907643318176269,2.907636404037476,6.794458386139013e-06,2.24453353881836,0.4524135887622833,0.4524135887622833,0.0,118.2411880493164,165.0,10457.9951171875,-0.0,1990.9599609375,1.0,283.1499938964844,286.27642822265625,290.3827209472656,291.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,18295.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468322694301605,1.0,0.0,0.0,0.7941858768463135,0.794189989566803,4.208601467325934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.675537109375,0.0,43.04281234741211,1895.4371337890625,0.0,367.8032531738281,0.2881593108177185,1.0,0.0,3.0,1.0,0.0
11974200,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8821105957031,0.8032021522521973,0.2615725398063659,0.2368621826171875,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8832092285156,0.9990000128746032,0.5804082155227661,0.4828283786773681,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829040527344,0.9256089329719543,0.4022426605224609,0.2813628315925598,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8757368326187134,0.3430351018905639,0.3260509669780731,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.7820711731910706,0.2417556047439575,1.0946439504623413,287.88299560546875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3648986816406,287.88629150390625,1.0,0.5381523966789246,1.0,1.0,0.0,1.0,-2.907643318176269,2.907636404037476,6.794458386139013e-06,2.24453353881836,0.4524135887622833,0.4524135887622833,0.0,118.2411880493164,165.0,10457.9951171875,-0.0,1990.9599609375,1.0,283.1499938964844,286.27642822265625,290.3827209472656,291.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,18295.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468322694301605,1.0,0.0,0.0,0.7941858768463135,0.794189989566803,4.208601467325934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.675537109375,0.0,43.04281234741211,1895.4371337890625,0.0,367.8032531738281,0.2881593108177185,1.0,0.0,3.0,1.0,0.0
11974260,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.7835805416107178,0.2627210915088653,0.2382760196924209,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.954833984375,0.9990000128746032,0.578151524066925,0.5220394730567932,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544677734375,0.9031919836997986,0.4070049226284027,0.284956157207489,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8548708558082581,0.3445537090301513,0.3278752863407135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535217285156,0.7632988095283508,0.2427866905927658,1.1012581586837769,287.95458984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34039306640625,287.9577331542969,1.0,0.5547672510147095,1.0,1.0,0.0,1.0,-2.9709272384643555,2.9709200859069824,7.093790827639168e-06,2.29353928565979,0.4483425319194793,0.4483425319194793,0.0,131.24786376953125,168.0,10472.3583984375,-0.0,2163.621826171875,1.0,283.1499938964844,286.3349609375,290.3821105957031,291.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18240.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467544257640838,1.0,0.0,0.0,0.7809036374092102,0.7809076905250549,4.0690061098302976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.3818359375,0.0,41.828407287597656,1895.4371337890625,0.0,367.63031005859375,0.2860957682132721,1.0,0.0,3.0,1.0,0.0
11974320,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.7835805416107178,0.2627210915088653,0.2382760196924209,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.954833984375,0.9990000128746032,0.578151524066925,0.5220394730567932,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544677734375,0.9031919836997986,0.4070049226284027,0.284956157207489,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8548708558082581,0.3445537090301513,0.3278752863407135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535217285156,0.7632988095283508,0.2427866905927658,1.1012581586837769,287.95458984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.34039306640625,287.9577331542969,1.0,0.5547672510147095,1.0,1.0,0.0,1.0,-2.9709272384643555,2.9709200859069824,7.093790827639168e-06,2.29353928565979,0.4483425319194793,0.4483425319194793,0.0,131.24786376953125,168.0,10472.3583984375,-0.0,2163.621826171875,1.0,283.1499938964844,286.3349609375,290.3821105957031,291.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18240.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467544257640838,1.0,0.0,0.0,0.7809036374092102,0.7809076905250549,4.0690061098302976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.3818359375,0.0,41.828407287597656,1895.4371337890625,0.0,367.63031005859375,0.2860957682132721,1.0,0.0,3.0,1.0,0.0
11974380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.7687426805496216,0.2637986242771148,0.2396245598793029,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.9955913424491882,0.5745366811752319,0.5453275442123413,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137634277344,0.8879515528678894,0.4117434918880462,0.2885334193706512,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.8395267128944397,0.3460334539413452,0.3296630978584289,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131225585937,0.7493734955787659,0.2437122762203216,1.1073408126831057,288.0138244628906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3146057128906,288.0157470703125,1.0,0.5671197772026062,1.0,1.0,0.0,1.0,-3.015632152557373,3.015624761581421,7.310647106351098e-06,2.3288028240203857,0.4449746608734131,0.4449746608734131,0.0,142.6849365234375,171.0,10469.9921875,-0.0,2300.32275390625,1.0,283.1499938964844,286.38507080078125,290.3790588378906,291.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18193.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477491676807403,1.0,0.0,0.0,0.7701380848884583,0.770142138004303,3.9575887456066994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.05810546875,0.0,40.85968017578125,1895.4371337890625,0.0,369.8459167480469,0.2844254970550537,1.0,0.0,3.0,1.0,0.0
11974440,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01324462890625,0.7687426805496216,0.2637986242771148,0.2396245598793029,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.9955913424491882,0.5745366811752319,0.5453275442123413,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137634277344,0.8879515528678894,0.4117434918880462,0.2885334193706512,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.8395267128944397,0.3460334539413452,0.3296630978584289,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131225585937,0.7493734955787659,0.2437122762203216,1.1073408126831057,288.0138244628906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3146057128906,288.0157470703125,1.0,0.5671197772026062,1.0,1.0,0.0,1.0,-3.015632152557373,3.015624761581421,7.310647106351098e-06,2.3288028240203857,0.4449746608734131,0.4449746608734131,0.0,142.6849365234375,171.0,10469.9921875,-0.0,2300.32275390625,1.0,283.1499938964844,286.38507080078125,290.3790588378906,291.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,18193.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477491676807403,1.0,0.0,0.0,0.7701380848884583,0.770142138004303,3.9575887456066994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.05810546875,0.0,40.85968017578125,1895.4371337890625,0.0,369.8459167480469,0.2844254970550537,1.0,0.0,3.0,1.0,0.0
11974500,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.03033447265625,0.7603604197502136,0.2642513513565063,0.2402863949537277,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03082275390625,0.9857050776481628,0.5734947919845581,0.5442125797271729,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0306701660156,0.8790382742881775,0.4140428900718689,0.290324717760086,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0305480957031,0.8309025168418884,0.3467004895210266,0.3305563032627105,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0302429199219,0.7415799498558044,0.2441006004810333,1.1103293895721436,288.0307006835937,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3080139160156,288.031982421875,1.0,0.5714439153671265,1.0,1.0,0.0,1.0,-3.0206375122070312,3.020630121231079,7.335258942475775e-06,2.332805871963501,0.4433685541152954,0.4433685541152954,0.0,149.00607299804688,171.0,10444.2705078125,-0.0,2342.920654296875,1.0,283.1499938964844,286.4017639160156,290.3757629394531,291.1522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18178.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448361873626709,1.0,0.0,0.0,0.7652793526649475,0.7652834057807922,3.907810253167554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.78662109375,0.0,40.43622970581055,1895.4371337890625,0.0,371.21685791015625,0.2836969494819641,1.0,0.0,3.0,1.0,0.0
11974560,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.04498291015625,0.7545789480209351,0.2646808922290802,0.2408571541309356,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0454406738281,0.9780872464179992,0.5731061100959778,0.5437393188476562,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.8731648325920105,0.4163278937339782,0.2920517921447754,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0451965332031,0.8249102234840393,0.347348541021347,0.3313602209091186,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448913574219,0.7362003326416016,0.2444801181554794,1.1129271984100342,288.0453491210937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3051147460937,288.0465393066406,1.0,0.5751198530197144,1.0,1.0,0.0,1.0,-3.0269200801849365,3.0269126892089844,7.365853889496066e-06,2.337679147720337,0.4418369829654693,0.4418369829654693,0.0,153.937744140625,174.0,10422.1357421875,-0.0,2379.860595703125,1.0,283.1499938964844,286.415283203125,290.370849609375,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18166.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487881660461426,1.0,0.0,0.0,0.76065993309021,0.7606639862060547,3.860775521502546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.7568359375,0.0,40.04019927978516,1895.4371337890625,0.0,372.1736450195313,0.2830174267292022,1.0,0.0,3.0,1.0,0.0
11974620,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724792480469,0.7468999028205872,0.2655062973499298,0.2418652474880218,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.9670297503471376,0.5732944011688232,0.5439046621322632,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07275390625,0.8659960031509399,0.4208930730819702,0.2954212427139282,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726623535156,0.8167796730995178,0.3486080765724182,0.3328296542167663,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724182128906,0.7290000915527344,0.2452352344989776,1.1176048517227173,288.07281494140625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3037109375,288.07391357421875,1.0,0.5811092853546143,1.0,1.0,0.0,1.0,-3.0397708415985107,3.0397632122039795,7.428624940075679e-06,2.347644090652466,0.4390287399291992,0.4390287399291992,0.0,161.43138122558594,177.0,10383.1787109375,-0.0,2442.429443359375,1.0,283.1499938964844,286.44012451171875,290.3584899902344,291.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18144.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488271474838257,1.0,0.0,0.0,0.752268373966217,0.752272367477417,3.776061774374284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.44384765625,0.0,39.32905578613281,1895.4371337890625,0.0,372.26123046875,0.2817911207675934,1.0,0.0,3.0,1.0,0.0
11974680,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724792480469,0.7468999028205872,0.2655062973499298,0.2418652474880218,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.9670297503471376,0.5732944011688232,0.5439046621322632,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07275390625,0.8659960031509399,0.4208930730819702,0.2954212427139282,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726623535156,0.8167796730995178,0.3486080765724182,0.3328296542167663,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724182128906,0.7290000915527344,0.2452352344989776,1.1176048517227173,288.07281494140625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3037109375,288.07391357421875,1.0,0.5811092853546143,1.0,1.0,0.0,1.0,-3.0397708415985107,3.0397632122039795,7.428624940075679e-06,2.347644090652466,0.4390287399291992,0.4390287399291992,0.0,161.43138122558594,177.0,10383.1787109375,-0.0,2442.429443359375,1.0,283.1499938964844,286.44012451171875,290.3584899902344,291.13250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18144.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488271474838257,1.0,0.0,0.0,0.752268373966217,0.752272367477417,3.776061774374284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.44384765625,0.0,39.32905578613281,1895.4371337890625,0.0,372.26123046875,0.2817911207675934,1.0,0.0,3.0,1.0,0.0
11974740,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977783203125,0.7421037554740906,0.2663149833679199,0.242776483297348,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.9595730304718018,0.5740821361541748,0.5447283983230591,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980834960937,0.8622658252716064,0.425484299659729,0.2987441122531891,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09796142578125,0.8115280866622925,0.3498422801494598,0.334189772605896,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09771728515625,0.7244406938552856,0.2460014224052429,1.1219444274902344,288.0980834960937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.30474853515625,288.09912109375,1.0,0.5859344005584717,1.0,1.0,0.0,1.0,-3.052703380584717,3.0526959896087646,7.492043550882954e-06,2.35766339302063,0.4365470111370086,0.4365470111370086,0.0,166.92359924316406,180.0,10350.4853515625,-0.0,2495.23388671875,1.0,283.1499938964844,286.4627990722656,290.3466186523437,291.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18125.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479545354843139,1.0,0.0,0.0,0.7449284791946411,0.7449324727058411,3.7027348298579454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.205810546875,0.0,38.7149543762207,1895.4371337890625,0.0,370.3048706054688,0.280724823474884,1.0,0.0,3.0,1.0,0.0
