time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977783203125,0.7421037554740906,0.2663149833679199,0.242776483297348,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09820556640625,0.9595730304718018,0.5740821361541748,0.5447283983230591,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980834960937,0.8622658252716064,0.425484299659729,0.2987441122531891,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09796142578125,0.8115280866622925,0.3498422801494598,0.334189772605896,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09771728515625,0.7244406938552856,0.2460014224052429,1.1219444274902344,288.0980834960937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.30474853515625,288.09912109375,1.0,0.5859344005584717,1.0,1.0,0.0,1.0,-3.052703380584717,3.0526959896087646,7.492043550882954e-06,2.35766339302063,0.4365470111370086,0.4365470111370086,0.0,166.92359924316406,180.0,10350.4853515625,-0.0,2495.23388671875,1.0,283.1499938964844,286.4627990722656,290.3466186523437,291.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18125.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479545354843139,1.0,0.0,0.0,0.7449284791946411,0.7449324727058411,3.7027348298579454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.205810546875,0.0,38.7149543762207,1895.4371337890625,0.0,370.3048706054688,0.280724823474884,1.0,0.0,3.0,1.0,0.0
11974860,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210327148437,0.7387436032295227,0.2671147286891937,0.2436381131410598,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12139892578125,0.9540918469429016,0.5751173496246338,0.5458029508590698,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213073730469,0.8602625727653503,0.4301100075244903,0.3020582199096679,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.8077364563941956,0.3510631322860718,0.3354922533035278,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.7212004661560059,0.24677175283432,1.126106023788452,288.1213073730469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3065795898437,288.12225341796875,1.0,0.5901107788085938,1.0,1.0,0.0,1.0,-3.065584421157837,3.0655767917633057,7.55544715502765e-06,2.367630243301392,0.4343630969524383,0.4343630969524383,0.0,171.32107543945312,183.0,10323.3115234375,-0.0,2542.635009765625,1.0,283.1499938964844,286.48345947265625,290.3372802734375,291.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18109.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466980695724487,1.0,0.0,0.0,0.738520622253418,0.7385246157646179,3.6393075220075843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.015869140625,0.0,38.184356689453125,1895.4371337890625,0.0,367.5051879882813,0.2797972857952118,1.0,0.0,3.0,1.0,0.0
11974920,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210327148437,0.7387436032295227,0.2671147286891937,0.2436381131410598,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12139892578125,0.9540918469429016,0.5751173496246338,0.5458029508590698,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1213073730469,0.8602625727653503,0.4301100075244903,0.3020582199096679,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.8077364563941956,0.3510631322860718,0.3354922533035278,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.7212004661560059,0.24677175283432,1.126106023788452,288.1213073730469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3065795898437,288.12225341796875,1.0,0.5901107788085938,1.0,1.0,0.0,1.0,-3.065584421157837,3.0655767917633057,7.55544715502765e-06,2.367630243301392,0.4343630969524383,0.4343630969524383,0.0,171.32107543945312,183.0,10323.3115234375,-0.0,2542.635009765625,1.0,283.1499938964844,286.48345947265625,290.3372802734375,291.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18109.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466980695724487,1.0,0.0,0.0,0.738520622253418,0.7385246157646179,3.6393075220075843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.015869140625,0.0,38.184356689453125,1895.4371337890625,0.0,367.5051879882813,0.2797972857952118,1.0,0.0,3.0,1.0,0.0
11974980,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.142333984375,0.7361381649971008,0.267903208732605,0.2444679290056228,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.9496947526931764,0.5762461423873901,0.5469701886177063,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.142578125,0.8591711521148682,0.4347676336765289,0.3053773641586303,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424865722656,0.8047242760658264,0.3522728979587555,0.3367603719234466,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.718655526638031,0.2475411295890808,1.1301562786102295,288.1426086425781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3086242675781,288.1434631347656,1.0,0.5939192771911621,1.0,1.0,0.0,1.0,-3.078369617462158,3.078361988067627,7.618609288329026e-06,2.3775088787078857,0.4324526190757751,0.4324526190757751,0.0,175.11680603027344,186.0,10301.1552734375,-0.0,2587.061279296875,1.0,283.1499938964844,286.5022277832031,290.330322265625,291.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,18095.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455164670944214,1.0,0.0,0.0,0.7329487800598145,0.7329527139663696,3.584599994610471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.678955078125,0.0,37.72680282592773,1895.4371337890625,0.0,364.890625,0.2789923846721649,1.0,0.0,3.0,1.0,0.0
11975040,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.142333984375,0.7361381649971008,0.267903208732605,0.2444679290056228,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.9496947526931764,0.5762461423873901,0.5469701886177063,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.142578125,0.8591711521148682,0.4347676336765289,0.3053773641586303,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424865722656,0.8047242760658264,0.3522728979587555,0.3367603719234466,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.718655526638031,0.2475411295890808,1.1301562786102295,288.1426086425781,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3086242675781,288.1434631347656,1.0,0.5939192771911621,1.0,1.0,0.0,1.0,-3.078369617462158,3.078361988067627,7.618609288329026e-06,2.3775088787078857,0.4324526190757751,0.4324526190757751,0.0,175.11680603027344,186.0,10301.1552734375,-0.0,2587.061279296875,1.0,283.1499938964844,286.5022277832031,290.330322265625,291.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,18095.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455164670944214,1.0,0.0,0.0,0.7329487800598145,0.7329527139663696,3.584599994610471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.678955078125,0.0,37.72680282592773,1895.4371337890625,0.0,364.890625,0.2789923846721649,1.0,0.0,3.0,1.0,0.0
11975100,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1522827148437,0.7350105047225952,0.2682915925979614,0.2448726147413253,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.152587890625,0.9477525949478148,0.5768223404884338,0.5475649833679199,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524963378906,0.8588388562202454,0.4371078908443451,0.3070408701896667,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15240478515625,0.8034154772758484,0.3528729379177093,0.337384432554245,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1522216796875,0.7175445556640625,0.2479240000247955,1.132148504257202,288.15252685546875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3096618652344,288.1533508300781,1.0,0.5957323908805847,1.0,1.0,0.0,1.0,-3.084717273712158,3.084709644317627,7.65005279390607e-06,2.3824079036712646,0.4315992891788482,0.4315992891788482,0.0,176.8716278076172,186.0,10291.9521484375,-0.0,2608.561767578125,1.0,283.1499938964844,286.51092529296875,290.327392578125,291.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18088.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445042610168457,1.0,0.0,0.0,0.7304684519767761,0.7304723858833313,3.5603800796479845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.668701171875,0.0,37.52418899536133,1895.4371337890625,0.0,363.8470458984375,0.2786343097686767,1.0,0.0,3.0,1.0,0.0
11975160,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.16180419921875,0.7339531779289246,0.2686759233474731,0.2452718168497085,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.162109375,0.945911943912506,0.5773990154266357,0.5481600761413574,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620178222656,0.8585915565490723,0.4394541978836059,0.3087071180343628,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16192626953125,0.8021907210350037,0.3534697592258453,0.3380034267902374,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617431640625,0.716497004032135,0.2483052164316177,1.1341240406036377,288.1620178222656,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3106689453125,288.1628112792969,1.0,0.5975074768066406,1.0,1.0,0.0,1.0,-3.0910348892211914,3.09102725982666,7.681403076276183e-06,2.387279987335205,0.4308030307292938,0.4308030307292938,0.0,178.57151794433594,189.0,10283.7919921875,-0.0,2629.796142578125,1.0,283.1499938964844,286.51922607421875,290.3246459960937,291.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18082.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446510374546051,1.0,0.0,0.0,0.7281578183174133,0.7281617522239685,3.5378914020611774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.004638671875,0.0,37.33595275878906,1895.4371337890625,0.0,362.98681640625,0.2783006727695465,1.0,0.0,3.0,1.0,0.0
11975220,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796264648437,0.7319902181625366,0.2694307863712311,0.2460540384054184,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.942449688911438,0.5785427689552307,0.549340546131134,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798095703125,0.8582812547683716,0.4441643953323364,0.3120486140251159,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17974853515625,0.7999249696731567,0.3546524047851562,0.3392269611358642,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.7145354747772217,0.2490609437227249,1.1380265951156616,288.1798400878906,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3125915527344,288.1805725097656,1.0,0.600971519947052,1.0,1.0,0.0,1.0,-3.1035754680633545,3.1035678386688232,7.743795322312508e-06,2.396939516067505,0.4293767809867859,0.4293767809867859,0.0,181.85536193847656,192.0,10270.505859375,-0.0,2671.7021484375,1.0,283.1499938964844,286.5346374511719,290.3192749023437,291.08306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18071.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441031217575073,1.0,0.0,0.0,0.7240256667137146,0.7240296006202698,3.4978519636297285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.64697265625,0.0,37.000465393066406,1895.4371337890625,0.0,361.7863159179688,0.2777035236358642,1.0,0.0,3.0,1.0,0.0
11975280,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796264648437,0.7319902181625366,0.2694307863712311,0.2460540384054184,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.942449688911438,0.5785427689552307,0.549340546131134,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1798095703125,0.8582812547683716,0.4441643953323364,0.3120486140251159,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17974853515625,0.7999249696731567,0.3546524047851562,0.3392269611358642,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795654296875,0.7145354747772217,0.2490609437227249,1.1380265951156616,288.1798400878906,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3125915527344,288.1805725097656,1.0,0.600971519947052,1.0,1.0,0.0,1.0,-3.1035754680633545,3.1035678386688232,7.743795322312508e-06,2.396939516067505,0.4293767809867859,0.4293767809867859,0.0,181.85536193847656,192.0,10270.505859375,-0.0,2671.7021484375,1.0,283.1499938964844,286.5346374511719,290.3192749023437,291.08306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18071.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441031217575073,1.0,0.0,0.0,0.7240256667137146,0.7240296006202698,3.4978519636297285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.64697265625,0.0,37.000465393066406,1895.4371337890625,0.0,361.7863159179688,0.2777035236358642,1.0,0.0,3.0,1.0,0.0
11975340,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.7301620841026306,0.2701656222343445,0.2468152791261673,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961975097656,0.9391830563545228,0.5796635746955872,0.5504987835884094,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.8581363558769226,0.4488959908485412,0.3154023289680481,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.196044921875,0.7978264689445496,0.3558189570903778,0.3404320776462555,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1958923339844,0.7126868367195129,0.2498058825731277,1.141865849494934,288.1961364746094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3143310546875,288.1968078613281,1.0,0.6043517589569092,1.0,1.0,0.0,1.0,-3.1159799098968506,3.11597204208374,7.805722816556226e-06,2.406479835510254,0.4281567931175232,0.4281567931175232,0.0,185.0414123535156,195.0,10260.990234375,-0.0,2713.12890625,1.0,283.1499938964844,286.5486145019531,290.313720703125,291.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,18061.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438078999519348,1.0,0.0,0.0,0.7204937934875488,0.720497727394104,3.4638091506167263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.458984375,0.0,36.714656829833984,1895.4371337890625,0.0,361.1410217285156,0.2771919667720794,1.0,0.0,3.0,1.0,0.0
11975400,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.7301620841026306,0.2701656222343445,0.2468152791261673,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961975097656,0.9391830563545228,0.5796635746955872,0.5504987835884094,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.8581363558769226,0.4488959908485412,0.3154023289680481,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.196044921875,0.7978264689445496,0.3558189570903778,0.3404320776462555,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1958923339844,0.7126868367195129,0.2498058825731277,1.141865849494934,288.1961364746094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3143310546875,288.1968078613281,1.0,0.6043517589569092,1.0,1.0,0.0,1.0,-3.1159799098968506,3.11597204208374,7.805722816556226e-06,2.406479835510254,0.4281567931175232,0.4281567931175232,0.0,185.0414123535156,195.0,10260.990234375,-0.0,2713.12890625,1.0,283.1499938964844,286.5486145019531,290.313720703125,291.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,18061.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438078999519348,1.0,0.0,0.0,0.7204937934875488,0.720497727394104,3.4638091506167263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.458984375,0.0,36.714656829833984,1895.4371337890625,0.0,361.1410217285156,0.2771919667720794,1.0,0.0,3.0,1.0,0.0
11975460,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108764648437,0.7284179925918579,0.2708790004253387,0.2475557476282119,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.9360410571098328,0.580753743648529,0.5516279935836792,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.8580965399742126,0.4536469876766205,0.3187680244445801,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109680175781,0.7958367466926575,0.3569678068161011,0.3416188657283783,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.7109005451202393,0.250538170337677,1.145641207695007,288.2110595703125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.31591796875,288.211669921875,1.0,0.6076717376708984,1.0,1.0,0.0,1.0,-3.1282403469085693,3.128232479095459,7.86714008427225e-06,2.4158952236175537,0.4271256625652313,0.4271256625652313,0.0,188.17274475097656,198.0,10254.9267578125,-0.0,2754.2763671875,1.0,283.1499938964844,286.56121826171875,290.307861328125,291.0706481933594,293.1499938964844,293.1499938964844,283.1499938964844,18051.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436883628368377,1.0,0.0,0.0,0.7175052165985107,0.7175091505050659,3.4351334221582874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.323974609375,0.0,36.47322082519531,1895.4371337890625,0.0,360.8800659179688,0.2767574489116668,1.0,0.0,3.0,1.0,0.0
11975520,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108764648437,0.7284179925918579,0.2708790004253387,0.2475557476282119,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.9360410571098328,0.580753743648529,0.5516279935836792,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.8580965399742126,0.4536469876766205,0.3187680244445801,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109680175781,0.7958367466926575,0.3569678068161011,0.3416188657283783,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.7109005451202393,0.250538170337677,1.145641207695007,288.2110595703125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.31591796875,288.211669921875,1.0,0.6076717376708984,1.0,1.0,0.0,1.0,-3.1282403469085693,3.128232479095459,7.86714008427225e-06,2.4158952236175537,0.4271256625652313,0.4271256625652313,0.0,188.17274475097656,198.0,10254.9267578125,-0.0,2754.2763671875,1.0,283.1499938964844,286.56121826171875,290.307861328125,291.0706481933594,293.1499938964844,293.1499938964844,283.1499938964844,18051.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436883628368377,1.0,0.0,0.0,0.7175052165985107,0.7175091505050659,3.4351334221582874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.323974609375,0.0,36.47322082519531,1895.4371337890625,0.0,360.8800659179688,0.2767574489116668,1.0,0.0,3.0,1.0,0.0
11975580,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245178222656,0.7267283797264099,0.271570086479187,0.2482754588127136,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247314453125,0.9329850673675536,0.5818091630935669,0.5527244806289673,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22467041015625,0.8581274747848511,0.4584157764911651,0.3221452832221985,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.224609375,0.7939226031303406,0.3580976724624634,0.3427871167659759,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.7091461420059204,0.2512564659118652,1.1493505239486694,288.2247009277344,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3173522949219,288.2252502441406,1.0,0.6109445691108704,1.0,1.0,0.0,1.0,-3.1403486728668213,3.140340805053711,7.928001650725491e-06,2.4251811504364014,0.4262672066688537,0.4262672066688537,0.0,191.27381896972656,201.0,10252.0185546875,-0.0,2795.249267578125,1.0,283.1499938964844,286.5726318359375,290.3017272949219,291.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18043.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436900913715362,1.0,0.0,0.0,0.7150083184242249,0.71501225233078,3.4112666469354735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.1513671875,0.0,36.271480560302734,1895.4371337890625,0.0,360.8838195800781,0.2763923108577728,1.0,0.0,3.0,1.0,0.0
11975640,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245178222656,0.7267283797264099,0.271570086479187,0.2482754588127136,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247314453125,0.9329850673675536,0.5818091630935669,0.5527244806289673,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22467041015625,0.8581274747848511,0.4584157764911651,0.3221452832221985,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.224609375,0.7939226031303406,0.3580976724624634,0.3427871167659759,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.7091461420059204,0.2512564659118652,1.1493505239486694,288.2247009277344,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3173522949219,288.2252502441406,1.0,0.6109445691108704,1.0,1.0,0.0,1.0,-3.1403486728668213,3.140340805053711,7.928001650725491e-06,2.4251811504364014,0.4262672066688537,0.4262672066688537,0.0,191.27381896972656,201.0,10252.0185546875,-0.0,2795.249267578125,1.0,283.1499938964844,286.5726318359375,290.3017272949219,291.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18043.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436900913715362,1.0,0.0,0.0,0.7150083184242249,0.71501225233078,3.4112666469354735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.1513671875,0.0,36.271480560302734,1895.4371337890625,0.0,360.8838195800781,0.2763923108577728,1.0,0.0,3.0,1.0,0.0
11975700,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308959960937,0.7258980870246887,0.271907240152359,0.2486276775598526,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311096191406,0.9314824938774108,0.5823231935501099,0.5532600283622742,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2310485839844,0.8581625819206238,0.4608064293861389,0.3238380253314972,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2309875488281,0.7929872870445251,0.3586553335189819,0.343364268541336,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.7082745432853699,0.2516101598739624,1.151180386543274,288.2310485839844,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3179931640625,288.2315979003906,1.0,0.6125657558441162,1.0,1.0,0.0,1.0,-3.1463446617126465,3.146336555480957,7.958215064718388e-06,2.4297752380371094,0.4258970022201538,0.4258970022201538,0.0,192.81787109375,201.0,10251.6416015625,-0.0,2815.690673828125,1.0,283.1499938964844,286.5779113769531,290.298583984375,291.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18039.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437265396118164,1.0,0.0,0.0,0.7139267921447754,0.7139307260513306,3.400954540211387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.8955078125,0.0,36.18397521972656,1895.4371337890625,0.0,360.96337890625,0.2762331962585449,1.0,0.0,3.0,1.0,0.0
11975760,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.7250757217407227,0.2722389101982116,0.2489749491214752,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2372131347656,0.92999529838562,0.582828164100647,0.5537870526313782,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2371520996094,0.8582086563110352,0.4632008075714111,0.3255333304405212,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370910644531,0.7920647263526917,0.359208196401596,0.3439368903636932,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369689941406,0.7074095010757446,0.2519602179527282,1.1529936790466309,288.2371520996094,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.318603515625,288.2376708984375,1.0,0.614177942276001,1.0,1.0,0.0,1.0,-3.1523027420043945,3.152294635772705,7.988288416527212e-06,2.4343373775482178,0.4255628287792206,0.4255628287792206,0.0,194.35899353027344,204.0,10251.919921875,-0.0,2836.10986328125,1.0,283.1499938964844,286.5829162597656,290.29541015625,291.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18036.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437839388847351,1.0,0.0,0.0,0.7129465937614441,0.7129505276679993,3.391622271919914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.841064453125,0.0,36.10454559326172,1895.4371337890625,0.0,361.0886840820313,0.2760882973670959,1.0,0.0,3.0,1.0,0.0
11975820,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.7234505414962769,0.2728859782218933,0.2496548593044281,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486267089844,0.9270649552345276,0.5838105082511902,0.554815411567688,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24859619140625,0.858329713344574,0.4680006802082062,0.3289313316345215,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.7902538180351257,0.3602993786334991,0.3450684249401092,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484130859375,0.7057066559791565,0.2526492774486542,1.1565711498260498,288.24859619140625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3197326660156,288.2490539550781,1.0,0.6173766851425171,1.0,1.0,0.0,1.0,-3.164106130599976,3.164098024368286,8.048015843087342e-06,2.443368434906006,0.4249949157238006,0.4249949157238006,0.0,197.4349060058593,207.0,10254.296875,-0.0,2876.890625,1.0,283.1499938964844,286.5922241210937,290.2889404296875,291.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18029.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439588487148285,1.0,0.0,0.0,0.71126788854599,0.7112718224525452,3.375669166416628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.29443359375,0.0,35.96800994873047,1895.4371337890625,0.0,361.4708557128906,0.2758379578590393,1.0,0.0,3.0,1.0,0.0
11975880,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.7234505414962769,0.2728859782218933,0.2496548593044281,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486267089844,0.9270649552345276,0.5838105082511902,0.554815411567688,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24859619140625,0.858329713344574,0.4680006802082062,0.3289313316345215,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.7902538180351257,0.3602993786334991,0.3450684249401092,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484130859375,0.7057066559791565,0.2526492774486542,1.1565711498260498,288.24859619140625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3197326660156,288.2490539550781,1.0,0.6173766851425171,1.0,1.0,0.0,1.0,-3.164106130599976,3.164098024368286,8.048015843087342e-06,2.443368434906006,0.4249949157238006,0.4249949157238006,0.0,197.4349060058593,207.0,10254.296875,-0.0,2876.890625,1.0,283.1499938964844,286.5922241210937,290.2889404296875,291.0518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18029.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439588487148285,1.0,0.0,0.0,0.71126788854599,0.7112718224525452,3.375669166416628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.29443359375,0.0,35.96800994873047,1895.4371337890625,0.0,361.4708557128906,0.2758379578590393,1.0,0.0,3.0,1.0,0.0
11975940,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2588195800781,0.7218427658081055,0.2735083401203155,0.2503126859664917,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.924187183380127,0.5847500562667847,0.5558040738105774,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2589416503906,0.8584843277931213,0.47281613945961,0.3323400914669037,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2588806152344,0.7884808778762817,0.3613681197166443,0.3461789786815643,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587890625,0.7040331363677979,0.2533212602138519,1.160072684288025,288.2589416503906,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3206787109375,288.2593688964844,1.0,0.6205387115478516,1.0,1.0,0.0,1.0,-3.1757285594940186,3.175720453262329,8.107026587822475e-06,2.452253818511963,0.4245677590370178,0.4245677590370178,0.0,200.50506591796875,210.0,10259.2509765625,-0.0,2917.544189453125,1.0,283.1499938964844,286.6004638671875,290.2823486328125,291.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18023.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442223906517029,1.0,0.0,0.0,0.7099812030792236,0.7099851369857788,3.36346701601542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.53662109375,0.0,35.862327575683594,1895.4371337890625,0.0,362.04730224609375,0.2756424248218536,1.0,0.0,3.0,1.0,0.0
11976000,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2588195800781,0.7218427658081055,0.2735083401203155,0.2503126859664917,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.924187183380127,0.5847500562667847,0.5558040738105774,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2589416503906,0.8584843277931213,0.47281613945961,0.3323400914669037,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2588806152344,0.7884808778762817,0.3613681197166443,0.3461789786815643,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2587890625,0.7040331363677979,0.2533212602138519,1.160072684288025,288.2589416503906,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3206787109375,288.2593688964844,1.0,0.6205387115478516,1.0,1.0,0.0,1.0,-3.1757285594940186,3.175720453262329,8.107026587822475e-06,2.452253818511963,0.4245677590370178,0.4245677590370178,0.0,200.50506591796875,210.0,10259.2509765625,-0.0,2917.544189453125,1.0,283.1499938964844,286.6004638671875,290.2823486328125,291.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18023.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442223906517029,1.0,0.0,0.0,0.7099812030792236,0.7099851369857788,3.36346701601542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.53662109375,0.0,35.862327575683594,1895.4371337890625,0.0,362.04730224609375,0.2756424248218536,1.0,0.0,3.0,1.0,0.0
11976060,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.7202481627464294,0.2741079032421112,0.2509502172470093,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684020996094,0.9213634729385376,0.5856491923332214,0.5567551255226135,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26837158203125,0.8586666584014893,0.4776450097560882,0.3357580304145813,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.268310546875,0.7867425084114075,0.3624157011508941,0.3472698330879211,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.7023862600326538,0.2539771795272827,1.1635031700134275,288.26837158203125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3215026855469,288.2687683105469,1.0,0.6236680150032043,1.0,1.0,0.0,1.0,-3.1871840953826904,3.187175989151001,8.165388862835243e-06,2.461006164550781,0.4242580831050873,0.4242580831050873,0.0,203.5727386474609,213.0,10266.333984375,-0.0,2958.10546875,1.0,283.1499938964844,286.6078796386719,290.2756042480469,291.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18018.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445680677890777,1.0,0.0,0.0,0.7090205550193787,0.7090244293212891,3.354371003183587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.428955078125,0.0,35.78217315673828,1895.4371337890625,0.0,362.8047790527344,0.2754922807216644,1.0,0.0,3.0,1.0,0.0
11976120,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.7202481627464294,0.2741079032421112,0.2509502172470093,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684020996094,0.9213634729385376,0.5856491923332214,0.5567551255226135,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26837158203125,0.8586666584014893,0.4776450097560882,0.3357580304145813,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.268310546875,0.7867425084114075,0.3624157011508941,0.3472698330879211,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.7023862600326538,0.2539771795272827,1.1635031700134275,288.26837158203125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3215026855469,288.2687683105469,1.0,0.6236680150032043,1.0,1.0,0.0,1.0,-3.1871840953826904,3.187175989151001,8.165388862835243e-06,2.461006164550781,0.4242580831050873,0.4242580831050873,0.0,203.5727386474609,213.0,10266.333984375,-0.0,2958.10546875,1.0,283.1499938964844,286.6078796386719,290.2756042480469,291.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18018.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445680677890777,1.0,0.0,0.0,0.7090205550193787,0.7090244293212891,3.354371003183587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.428955078125,0.0,35.78217315673828,1895.4371337890625,0.0,362.8047790527344,0.2754922807216644,1.0,0.0,3.0,1.0,0.0
11976180,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.7186623215675354,0.2746848165988922,0.2515676021575928,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.9185960292816162,0.5865072011947632,0.5576680302619934,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769470214844,0.8588737845420837,0.4824865758419037,0.3391846716403961,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27691650390625,0.7850359678268433,0.3634418845176697,0.348340779542923,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768249511719,0.7007636427879333,0.2546168267726898,1.166861891746521,288.2769470214844,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3222351074219,288.2773132324219,1.0,0.6267651915550232,1.0,1.0,0.0,1.0,-3.1984703540802,3.198462009429932,8.223082659242209e-06,2.469625473022461,0.4240555167198181,0.4240555167198181,0.0,206.63902282714844,216.0,10275.3525390625,-0.0,2998.566162109375,1.0,283.1499938964844,286.6144714355469,290.2686767578125,291.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449943006038666,1.0,0.0,0.0,0.7083559632301331,0.7083598375320435,3.348085542143053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.9033203125,0.0,35.72510528564453,1895.4371337890625,0.0,363.7407836914063,0.2753833532333374,1.0,0.0,3.0,1.0,0.0
11976240,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.7186623215675354,0.2746848165988922,0.2515676021575928,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.9185960292816162,0.5865072011947632,0.5576680302619934,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769470214844,0.8588737845420837,0.4824865758419037,0.3391846716403961,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27691650390625,0.7850359678268433,0.3634418845176697,0.348340779542923,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768249511719,0.7007636427879333,0.2546168267726898,1.166861891746521,288.2769470214844,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3222351074219,288.2773132324219,1.0,0.6267651915550232,1.0,1.0,0.0,1.0,-3.1984703540802,3.198462009429932,8.223082659242209e-06,2.469625473022461,0.4240555167198181,0.4240555167198181,0.0,206.63902282714844,216.0,10275.3525390625,-0.0,2998.566162109375,1.0,283.1499938964844,286.6144714355469,290.2686767578125,291.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18013.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449943006038666,1.0,0.0,0.0,0.7083559632301331,0.7083598375320435,3.348085542143053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.9033203125,0.0,35.72510528564453,1895.4371337890625,0.0,363.7407836914063,0.2753833532333374,1.0,0.0,3.0,1.0,0.0
11976300,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.7178716659545898,0.274964839220047,0.2518687844276428,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809753417969,0.9172346591949464,0.5869206190109253,0.5581099987030029,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.8589861392974854,0.4849119782447815,0.340901106595993,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809143066406,0.7841942310333252,0.3639468848705292,0.3488686978816986,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28082275390625,0.6999611258506775,0.2549305260181427,1.1685142517089844,288.28094482421875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3225402832031,288.28131103515625,1.0,0.6283017992973328,1.0,1.0,0.0,1.0,-3.204049825668335,3.2040414810180664,8.251678082160652e-06,2.473886013031006,0.4239913821220398,0.4239913821220398,0.0,208.171630859375,216.0,10280.5302734375,-0.0,3018.75537109375,1.0,283.1499938964844,286.61749267578125,290.2651062011719,291.0301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18010.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452365040779114,1.0,0.0,0.0,0.7081261873245239,0.7081300616264343,3.3459137682712026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.3388671875,0.0,35.70454406738281,1895.4371337890625,0.0,364.2737121582031,0.2753431499004364,1.0,0.0,3.0,1.0,0.0
11976360,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28466796875,0.7170816659927368,0.2752391695976257,0.2521649003028869,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847900390625,0.915888488292694,0.5873233675956726,0.5585420727729797,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.8591037392616272,0.4873400330543518,0.3426194787025451,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.7833595275878906,0.3644463717937469,0.3493915200233459,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2846374511719,0.6991640329360962,0.2552400827407837,1.170148253440857,288.2847595214844,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.32281494140625,288.2850952148437,1.0,0.6298303604125977,1.0,1.0,0.0,1.0,-3.209584951400757,3.2095768451690674,8.280096153612249e-06,2.4781126976013184,0.4239507615566253,0.4239507615566253,0.0,209.70411682128903,219.0,10286.1318359375,-0.0,3038.914306640625,1.0,283.1499938964844,286.6203308105469,290.261474609375,291.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18008.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454973042011261,1.0,0.0,0.0,0.7079610824584961,0.7079650163650513,3.344354126966209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.898193359375,0.0,35.689002990722656,1895.4371337890625,0.0,364.8483276367188,0.2753119468688965,1.0,0.0,3.0,1.0,0.0
11976420,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.7155022621154785,0.2757714390754699,0.25274258852005,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2918701171875,0.9132444858551024,0.5880978107452393,0.5593773126602173,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2918395996094,0.8593539595603943,0.4922043085098266,0.3460617959499359,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29180908203125,0.7817111015319824,0.3654292523860931,0.3504221439361572,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.6975857019424438,0.2558470964431762,1.1733628511428833,288.2918395996094,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32330322265625,288.2921447753906,1.0,0.6328639388084412,1.0,1.0,0.0,1.0,-3.220527172088623,3.2205188274383545,8.336417522514239e-06,2.486468553543091,0.4239339530467987,0.4239339530467987,0.0,212.7689666748047,222.0,10298.4873046875,-0.0,3079.145751953125,1.0,283.1499938964844,286.62548828125,290.2539978027344,291.0204162597656,293.1499938964844,293.1499938964844,283.1499938964844,18004.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460708200931549,1.0,0.0,0.0,0.7078084945678711,0.7078123688697815,3.3429124357553526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.35009765625,0.0,35.67169189453125,1895.4371337890625,0.0,366.1150817871094,0.2752741873264313,1.0,0.0,3.0,1.0,0.0
11976480,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.7155022621154785,0.2757714390754699,0.25274258852005,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2918701171875,0.9132444858551024,0.5880978107452393,0.5593773126602173,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2918395996094,0.8593539595603943,0.4922043085098266,0.3460617959499359,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29180908203125,0.7817111015319824,0.3654292523860931,0.3504221439361572,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.6975857019424438,0.2558470964431762,1.1733628511428833,288.2918395996094,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32330322265625,288.2921447753906,1.0,0.6328639388084412,1.0,1.0,0.0,1.0,-3.220527172088623,3.2205188274383545,8.336417522514239e-06,2.486468553543091,0.4239339530467987,0.4239339530467987,0.0,212.7689666748047,222.0,10298.4873046875,-0.0,3079.145751953125,1.0,283.1499938964844,286.62548828125,290.2539978027344,291.0204162597656,293.1499938964844,293.1499938964844,283.1499938964844,18004.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460708200931549,1.0,0.0,0.0,0.7078084945678711,0.7078123688697815,3.3429124357553526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.35009765625,0.0,35.67169189453125,1895.4371337890625,0.0,366.1150817871094,0.2752741873264313,1.0,0.0,3.0,1.0,0.0
11976540,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.7139216661453247,0.276282250881195,0.2533011734485626,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9106699824333192,0.5888309478759766,0.5601741075515747,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.8596234917640686,0.4970785677433014,0.349510908126831,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.78009033203125,0.3663908541202545,0.3514329195022583,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.6960287094116211,0.2564380764961242,1.1765066385269165,288.2982788085937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32373046875,288.2985534667969,1.0,0.6358665823936462,1.0,1.0,0.0,1.0,-3.2313005924224854,3.231292247772217,8.392064955842216e-06,2.4946985244750977,0.4239957928657532,0.4239957928657532,0.0,215.8330841064453,225.0,10312.2431640625,-0.0,3119.255615234375,1.0,283.1499938964844,286.63006591796875,290.2461853027344,291.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467093646526336,1.0,0.0,0.0,0.7078725099563599,0.7078763842582703,3.3435171076234844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.198974609375,0.0,35.67116928100586,1895.4371337890625,0.0,367.5302429199219,0.2752665281295776,1.0,0.0,3.0,1.0,0.0
11976600,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.7139216661453247,0.276282250881195,0.2533011734485626,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9106699824333192,0.5888309478759766,0.5601741075515747,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.8596234917640686,0.4970785677433014,0.349510908126831,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.78009033203125,0.3663908541202545,0.3514329195022583,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.6960287094116211,0.2564380764961242,1.1765066385269165,288.2982788085937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32373046875,288.2985534667969,1.0,0.6358665823936462,1.0,1.0,0.0,1.0,-3.2313005924224854,3.231292247772217,8.392064955842216e-06,2.4946985244750977,0.4239957928657532,0.4239957928657532,0.0,215.8330841064453,225.0,10312.2431640625,-0.0,3119.255615234375,1.0,283.1499938964844,286.63006591796875,290.2461853027344,291.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467093646526336,1.0,0.0,0.0,0.7078725099563599,0.7078763842582703,3.3435171076234844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.198974609375,0.0,35.67116928100586,1895.4371337890625,0.0,367.5302429199219,0.2752665281295776,1.0,0.0,3.0,1.0,0.0
