time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.712335467338562,0.2767710983753204,0.2538402378559112,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.9081687927246094,0.5895209312438965,0.5609307289123535,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.859910786151886,0.5019622445106506,0.3529665768146515,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.778495192527771,0.3673303127288818,0.3524231016635895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.6944913268089294,0.2570125460624695,1.1795774698257446,288.3040771484375,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32403564453125,288.3043212890625,1.0,0.6388373970985413,1.0,1.0,0.0,1.0,-3.241896867752075,3.241888523101806,8.44698752189288e-06,2.5027971267700195,0.4241317212581634,0.4241317212581634,0.0,218.8966217041016,228.0,10327.3115234375,-0.0,3159.2197265625,1.0,283.1499938964844,286.6340637207031,290.23797607421875,291.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17997.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474081993103027,1.0,0.0,0.0,0.70814049243927,0.7081443667411804,3.3460491266623655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.410400390625,0.0,35.686458587646484,1895.4371337890625,0.0,369.08502197265625,0.2752872109413147,1.0,0.0,3.0,1.0,0.0
11976720,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.712335467338562,0.2767710983753204,0.2538402378559112,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.9081687927246094,0.5895209312438965,0.5609307289123535,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.859910786151886,0.5019622445106506,0.3529665768146515,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.778495192527771,0.3673303127288818,0.3524231016635895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.6944913268089294,0.2570125460624695,1.1795774698257446,288.3040771484375,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32403564453125,288.3043212890625,1.0,0.6388373970985413,1.0,1.0,0.0,1.0,-3.241896867752075,3.241888523101806,8.44698752189288e-06,2.5027971267700195,0.4241317212581634,0.4241317212581634,0.0,218.8966217041016,228.0,10327.3115234375,-0.0,3159.2197265625,1.0,283.1499938964844,286.6340637207031,290.23797607421875,291.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17997.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474081993103027,1.0,0.0,0.0,0.70814049243927,0.7081443667411804,3.3460491266623655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.410400390625,0.0,35.686458587646484,1895.4371337890625,0.0,369.08502197265625,0.2752872109413147,1.0,0.0,3.0,1.0,0.0
11976780,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.710740864276886,0.2772387564182281,0.2543604373931885,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.9057472944259644,0.5901685357093811,0.561647891998291,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.8602147102355957,0.5068543553352356,0.3564279973506927,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.7769253253936768,0.3682481646537781,0.3533930778503418,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.6929733753204346,0.2575708925724029,1.1825768947601318,288.309326171875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32427978515625,288.3095397949219,1.0,0.6417771577835083,1.0,1.0,0.0,1.0,-3.2523205280303955,3.252312183380127,8.501204320054967e-06,2.5107696056365967,0.4243331253528595,0.4243331253528595,0.0,221.9593811035156,231.0,10343.52734375,-0.0,3199.036865234375,1.0,283.1499938964844,286.63751220703125,290.2293701171875,290.9993591308594,293.1499938964844,293.1499938964844,283.1499938964844,17994.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481620490550995,1.0,0.0,0.0,0.7085891962051392,0.7085930705070496,3.3502907115234854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.929931640625,0.0,35.71577072143555,1895.4371337890625,0.0,370.7692260742188,0.275333046913147,1.0,0.0,3.0,1.0,0.0
11976840,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.710740864276886,0.2772387564182281,0.2543604373931885,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.9057472944259644,0.5901685357093811,0.561647891998291,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.8602147102355957,0.5068543553352356,0.3564279973506927,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.7769253253936768,0.3682481646537781,0.3533930778503418,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.6929733753204346,0.2575708925724029,1.1825768947601318,288.309326171875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32427978515625,288.3095397949219,1.0,0.6417771577835083,1.0,1.0,0.0,1.0,-3.2523205280303955,3.252312183380127,8.501204320054967e-06,2.5107696056365967,0.4243331253528595,0.4243331253528595,0.0,221.9593811035156,231.0,10343.52734375,-0.0,3199.036865234375,1.0,283.1499938964844,286.63751220703125,290.2293701171875,290.9993591308594,293.1499938964844,293.1499938964844,283.1499938964844,17994.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481620490550995,1.0,0.0,0.0,0.7085891962051392,0.7085930705070496,3.3502907115234854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.929931640625,0.0,35.71577072143555,1895.4371337890625,0.0,370.7692260742188,0.275333046913147,1.0,0.0,3.0,1.0,0.0
11976900,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.7099394798278809,0.2774650156497955,0.2546137869358063,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.904568374156952,0.5904768705368042,0.5619921088218689,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.8603722453117371,0.5093033313751221,0.3581606745719909,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.7761495113372803,0.3686992228031158,0.3538707494735718,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.692221462726593,0.2578442096710205,1.1840507984161377,288.3117370605469,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3243713378906,288.3119506835937,1.0,0.6432357430458069,1.0,1.0,0.0,1.0,-3.2574691772460938,3.257460594177246,8.528054422640707e-06,2.514709711074829,0.4244557619094848,0.4244557619094848,0.0,223.49073791503903,231.0,10352.0185546875,-0.0,3218.892822265625,1.0,283.1499938964844,286.6390686035156,290.22491455078125,290.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,17993.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485583305358886,1.0,0.0,0.0,0.7088742256164551,0.7088780999183655,3.3529865106629586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.288818359375,0.0,35.735137939453125,1895.4371337890625,0.0,371.657470703125,0.2753644287586212,1.0,0.0,3.0,1.0,0.0
11976960,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.7091347575187683,0.277686059474945,0.254862517118454,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.9034117460250854,0.590774655342102,0.5623264312744141,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.860533595085144,0.5117539763450623,0.3598945438861847,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7753797173500061,0.3691449165344238,0.3543433845043182,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.6914743185043335,0.2581135332584381,1.18550705909729,288.3140563964844,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.324462890625,288.31427001953125,1.0,0.6446866393089294,1.0,1.0,0.0,1.0,-3.2625749111175537,3.262566328048706,8.554727173759602e-06,2.5186190605163574,0.4245924353599548,0.4245924353599548,0.0,225.0218048095703,234.0,10360.75,-0.0,3238.709228515625,1.0,283.1499938964844,286.6405029296875,290.2203369140625,290.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,17991.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489670395851135,1.0,0.0,0.0,0.7091980576515198,0.709201991558075,3.3560510814822926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.70849609375,0.0,35.75753402709961,1895.4371337890625,0.0,372.5757446289063,0.2754012048244476,1.0,0.0,3.0,1.0,0.0
11977020,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7075175046920776,0.2781133949756622,0.255346804857254,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.9011495113372804,0.5913392901420593,0.5629662871360779,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.8608666658401489,0.5166605114936829,0.3633658289909363,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7738578915596008,0.3700206875801086,0.3552741110324859,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.6899937987327576,0.2586406469345093,1.188368320465088,288.3182983398437,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3245544433594,288.3185119628906,1.0,0.6475660800933838,1.0,1.0,0.0,1.0,-3.272660732269287,3.2726521492004395,8.60755426401738e-06,2.5263476371765137,0.4249040484428406,0.4249040484428406,0.0,228.08367919921875,237.0,10378.87109375,-0.0,3278.22900390625,1.0,283.1499938964844,286.64306640625,290.2108154296875,290.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,17989.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498199224472046,1.0,0.0,0.0,0.7099520564079285,0.7099559903144836,3.363190970162577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.707275390625,0.0,35.81061553955078,1895.4371337890625,0.0,374.49896240234375,0.2754895985126495,1.0,0.0,3.0,1.0,0.0
11977080,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.7075175046920776,0.2781133949756622,0.255346804857254,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183288574219,0.9011495113372804,0.5913392901420593,0.5629662871360779,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.8608666658401489,0.5166605114936829,0.3633658289909363,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.7738578915596008,0.3700206875801086,0.3552741110324859,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.6899937987327576,0.2586406469345093,1.188368320465088,288.3182983398437,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3245544433594,288.3185119628906,1.0,0.6475660800933838,1.0,1.0,0.0,1.0,-3.272660732269287,3.2726521492004395,8.60755426401738e-06,2.5263476371765137,0.4249040484428406,0.4249040484428406,0.0,228.08367919921875,237.0,10378.87109375,-0.0,3278.22900390625,1.0,283.1499938964844,286.64306640625,290.2108154296875,290.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,17989.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498199224472046,1.0,0.0,0.0,0.7099520564079285,0.7099559903144836,3.363190970162577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.707275390625,0.0,35.81061553955078,1895.4371337890625,0.0,374.49896240234375,0.2754895985126495,1.0,0.0,3.0,1.0,0.0
11977140,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.7059096693992615,0.2785210311412811,0.2558135092258453,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.8989123106002808,0.5918624401092529,0.5635673999786377,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.861213207244873,0.5215732455253601,0.3668412864208221,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.7723591327667236,0.3708755075931549,0.3561852574348449,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.6885314583778381,0.2591522336006164,1.1911609172821045,288.3221435546875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3246154785156,288.3222961425781,1.0,0.6504155397415161,1.0,1.0,0.0,1.0,-3.282578229904175,3.282569646835327,8.659681043354794e-06,2.533956289291382,0.4252630174160003,0.4252630174160003,0.0,231.1445770263672,240.0,10397.79296875,-0.0,3317.5859375,1.0,283.1499938964844,286.6452331542969,290.20074462890625,290.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,17987.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507178962230682,1.0,0.0,0.0,0.7108380794525146,0.710841953754425,3.3715902958419974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.89013671875,0.0,35.8740348815918,1895.4371337890625,0.0,376.53411865234375,0.2755964398384094,1.0,0.0,3.0,1.0,0.0
11977200,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.7059096693992615,0.2785210311412811,0.2558135092258453,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.8989123106002808,0.5918624401092529,0.5635673999786377,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.861213207244873,0.5215732455253601,0.3668412864208221,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.7723591327667236,0.3708755075931549,0.3561852574348449,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.6885314583778381,0.2591522336006164,1.1911609172821045,288.3221435546875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3246154785156,288.3222961425781,1.0,0.6504155397415161,1.0,1.0,0.0,1.0,-3.282578229904175,3.282569646835327,8.659681043354794e-06,2.533956289291382,0.4252630174160003,0.4252630174160003,0.0,231.1445770263672,240.0,10397.79296875,-0.0,3317.5859375,1.0,283.1499938964844,286.6452331542969,290.20074462890625,290.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,17987.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507178962230682,1.0,0.0,0.0,0.7108380794525146,0.710841953754425,3.3715902958419974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.89013671875,0.0,35.8740348815918,1895.4371337890625,0.0,376.53411865234375,0.2755964398384094,1.0,0.0,3.0,1.0,0.0
11977260,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7043160796165466,0.2789105772972107,0.2562640309333801,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.8966985940933228,0.5923465490341187,0.5641319751739502,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.8615727424621582,0.5264915227890015,0.3703204095363617,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7708840370178223,0.3717107772827148,0.3570780456066131,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.6870880722999573,0.259649395942688,1.1938891410827637,288.3255615234375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3246154785156,288.32574462890625,1.0,0.6532366871833801,1.0,1.0,0.0,1.0,-3.29233717918396,3.2923285961151123,8.711196642252617e-06,2.5414698123931885,0.4256623685359955,0.4256623685359955,0.0,234.2051239013672,243.0,10417.3876953125,-0.0,3356.79833984375,1.0,283.1499938964844,286.64703369140625,290.18963623046875,290.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518044292926788,1.0,0.0,0.0,0.7118372321128845,0.7118411660194397,3.381075686093028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.155517578125,0.0,35.94636917114258,1895.4371337890625,0.0,379.0109252929688,0.2757191956043243,1.0,0.0,3.0,1.0,0.0
11977320,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7043160796165466,0.2789105772972107,0.2562640309333801,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.8966985940933228,0.5923465490341187,0.5641319751739502,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.8615727424621582,0.5264915227890015,0.3703204095363617,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7708840370178223,0.3717107772827148,0.3570780456066131,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.6870880722999573,0.259649395942688,1.1938891410827637,288.3255615234375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3246154785156,288.32574462890625,1.0,0.6532366871833801,1.0,1.0,0.0,1.0,-3.29233717918396,3.2923285961151123,8.711196642252617e-06,2.5414698123931885,0.4256623685359955,0.4256623685359955,0.0,234.2051239013672,243.0,10417.3876953125,-0.0,3356.79833984375,1.0,283.1499938964844,286.64703369140625,290.18963623046875,290.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518044292926788,1.0,0.0,0.0,0.7118372321128845,0.7118411660194397,3.381075686093028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.155517578125,0.0,35.94636917114258,1895.4371337890625,0.0,379.0109252929688,0.2757191956043243,1.0,0.0,3.0,1.0,0.0
11977380,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.702738344669342,0.2792832553386688,0.2566993832588196,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.8945098519325256,0.5927930474281311,0.5646613240242004,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.8619458079338074,0.5314154028892517,0.373803049325943,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3286437988281,0.7694333791732788,0.3725272119045257,0.3579531610012054,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.6856646537780762,0.260132759809494,1.1965558528900146,288.32867431640625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3245849609375,288.32879638671875,1.0,0.6560304760932922,1.0,1.0,0.0,1.0,-3.301944732666016,3.301936149597168,8.762175639276393e-06,2.548910856246948,0.4260971248149872,0.4260971248149872,0.0,237.2650451660156,246.0,10437.5595703125,-0.0,3395.87255859375,1.0,283.1499938964844,286.6485290527344,290.17633056640625,290.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531970918178558,1.0,0.0,0.0,0.7129364609718323,0.7129403948783875,3.3915256381078513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.345458984375,0.0,36.02662658691406,1895.4371337890625,0.0,382.2085571289063,0.2758559882640838,1.0,0.0,3.0,1.0,0.0
11977440,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.702738344669342,0.2792832553386688,0.2566993832588196,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.8945098519325256,0.5927930474281311,0.5646613240242004,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.8619458079338074,0.5314154028892517,0.373803049325943,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3286437988281,0.7694333791732788,0.3725272119045257,0.3579531610012054,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32861328125,0.6856646537780762,0.260132759809494,1.1965558528900146,288.32867431640625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3245849609375,288.32879638671875,1.0,0.6560304760932922,1.0,1.0,0.0,1.0,-3.301944732666016,3.301936149597168,8.762175639276393e-06,2.548910856246948,0.4260971248149872,0.4260971248149872,0.0,237.2650451660156,246.0,10437.5595703125,-0.0,3395.87255859375,1.0,283.1499938964844,286.6485290527344,290.17633056640625,290.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531970918178558,1.0,0.0,0.0,0.7129364609718323,0.7129403948783875,3.3915256381078513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.345458984375,0.0,36.02662658691406,1895.4371337890625,0.0,382.2085571289063,0.2758559882640838,1.0,0.0,3.0,1.0,0.0
11977500,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.7019550204277039,0.2794630825519562,0.2569111585617065,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.8934241533279419,0.5930012464523315,0.564911961555481,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.8621373176574707,0.5338796377182007,0.3755458295345306,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.7687166333198547,0.3729279339313507,0.3583836555480957,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.6849599480628967,0.2603689730167389,1.1978648900985718,288.330078125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3245544433594,288.3302001953125,1.0,0.6574166417121887,1.0,1.0,0.0,1.0,-3.3066885471343994,3.3066797256469727,8.787441402091645e-06,2.552600622177124,0.426327496767044,0.426327496767044,0.0,238.7945251464844,246.0,10447.85546875,-0.0,3415.346923828125,1.0,283.1499938964844,286.649169921875,290.1685791015625,290.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17982.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539789855480194,1.0,0.0,0.0,0.7135229110717773,0.7135268449783325,3.397107661839982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.880126953125,0.0,36.06968688964844,1895.4371337890625,0.0,384.0152893066406,0.2759296000003814,1.0,0.0,3.0,1.0,0.0
11977560,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7011753916740417,0.2796384990215301,0.2571190297603607,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.8923441767692566,0.5931991934776306,0.5651530623435974,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.8623321056365967,0.5363450646400452,0.3772895038127899,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7680054903030396,0.3733235895633697,0.3588094413280487,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.6842598915100098,0.2606015503406524,1.1991575956344604,288.3314208984375,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3244934082031,288.33154296875,1.0,0.6587955951690674,1.0,1.0,0.0,1.0,-3.311391830444336,3.311383008956909,8.812557098281104e-06,2.556269884109497,0.426565945148468,0.426565945148468,0.0,240.32362365722656,249.0,10458.2783203125,-0.0,3434.777587890625,1.0,283.1499938964844,286.64971923828125,290.1600952148437,290.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,17981.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547929763793945,1.0,0.0,0.0,0.7141323685646057,0.7141363024711609,3.4029135065338785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.36669921875,0.0,36.11458969116211,1895.4371337890625,0.0,385.9049377441406,0.2760064601898193,1.0,0.0,3.0,1.0,0.0
11977620,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.699627161026001,0.2799766957759857,0.2575233876705169,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.890200674533844,0.5935648679733276,0.5656068921089172,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8627308011054993,0.5412802696228027,0.380779504776001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.7665994167327881,0.3740997612476349,0.3596467971801758,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6828732490539551,0.2610559165477752,1.2016947269439695,288.3338317871094,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3243408203125,288.3339538574219,1.0,0.6615324020385742,1.0,1.0,0.0,1.0,-3.3206796646118164,3.3206708431243896,8.862336471793242e-06,2.5635464191436768,0.4270650148391723,0.4270650148391723,0.0,243.3807678222656,252.0,10479.46875,-0.0,3473.5068359375,1.0,283.1499938964844,286.650634765625,290.1410217285156,290.92352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564544260501861,1.0,0.0,0.0,0.7154149413108826,0.715418815612793,3.4151472760868273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.198974609375,0.0,36.20951461791992,1895.4371337890625,0.0,389.7903442382813,0.2761692106723785,1.0,0.0,3.0,1.0,0.0
11977680,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.699627161026001,0.2799766957759857,0.2575233876705169,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.890200674533844,0.5935648679733276,0.5656068921089172,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8627308011054993,0.5412802696228027,0.380779504776001,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.7665994167327881,0.3740997612476349,0.3596467971801758,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6828732490539551,0.2610559165477752,1.2016947269439695,288.3338317871094,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3243408203125,288.3339538574219,1.0,0.6615324020385742,1.0,1.0,0.0,1.0,-3.3206796646118164,3.3206708431243896,8.862336471793242e-06,2.5635464191436768,0.4270650148391723,0.4270650148391723,0.0,243.3807678222656,252.0,10479.46875,-0.0,3473.5068359375,1.0,283.1499938964844,286.650634765625,290.1410217285156,290.92352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564544260501861,1.0,0.0,0.0,0.7154149413108826,0.715418815612793,3.4151472760868273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.198974609375,0.0,36.20951461791992,1895.4371337890625,0.0,389.7903442382813,0.2761692106723785,1.0,0.0,3.0,1.0,0.0
11977740,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6980933547019958,0.2802984714508056,0.2579130530357361,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8880785703659058,0.5938906073570251,0.5660234093666077,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8631407022476196,0.546220600605011,0.3842728435993194,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.7652140855789185,0.3748560547828674,0.3604654967784881,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6815040111541748,0.2614962160587311,1.2041693925857544,288.3359680175781,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3241577148437,288.3360900878906,1.0,0.66424161195755,1.0,1.0,0.0,1.0,-3.3298113346099854,3.3298025131225586,8.911516488296911e-06,2.570739269256592,0.4275903701782226,0.4275903701782226,0.0,246.4369354248047,255.0,10501.0537109375,-0.0,3512.063720703125,1.0,283.1499938964844,286.6513061523437,290.1195068359375,290.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580955803394317,1.0,0.0,0.0,0.716773509979248,0.7167774438858032,3.4281306682260044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.867431640625,0.0,36.31061172485352,1895.4371337890625,0.0,393.6658020019531,0.2763428092002868,1.0,0.0,3.0,1.0,0.0
11977800,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6980933547019958,0.2802984714508056,0.2579130530357361,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8880785703659058,0.5938906073570251,0.5660234093666077,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8631407022476196,0.546220600605011,0.3842728435993194,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.7652140855789185,0.3748560547828674,0.3604654967784881,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6815040111541748,0.2614962160587311,1.2041693925857544,288.3359680175781,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3241577148437,288.3360900878906,1.0,0.66424161195755,1.0,1.0,0.0,1.0,-3.3298113346099854,3.3298025131225586,8.911516488296911e-06,2.570739269256592,0.4275903701782226,0.4275903701782226,0.0,246.4369354248047,255.0,10501.0537109375,-0.0,3512.063720703125,1.0,283.1499938964844,286.6513061523437,290.1195068359375,290.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580955803394317,1.0,0.0,0.0,0.716773509979248,0.7167774438858032,3.4281306682260044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.867431640625,0.0,36.31061172485352,1895.4371337890625,0.0,393.6658020019531,0.2763428092002868,1.0,0.0,3.0,1.0,0.0
11977860,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6965736746788025,0.2806043028831482,0.2582885026931762,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8859773874282837,0.5941769480705261,0.5664030909538269,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8635609745979309,0.5511656403541565,0.3877692520618438,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.763848602771759,0.3755925297737121,0.3612657189369201,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6801517605781555,0.2619227766990661,1.20658278465271,288.3378601074219,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3239440917969,288.33795166015625,1.0,0.6669238209724426,1.0,1.0,0.0,1.0,-3.338789463043213,3.338780641555786,8.960095328802709e-06,2.5778472423553467,0.4281385838985443,0.4281385838985443,0.0,249.49215698242188,258.0,10522.96875,-0.0,3550.44775390625,1.0,283.1499938964844,286.6517333984375,290.0960693359375,290.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,17978.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596787691116333,1.0,0.0,0.0,0.7181991338729858,0.718203067779541,3.441780904722691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.4033203125,0.0,36.417213439941406,1895.4371337890625,0.0,397.44036865234375,0.2765260338783264,1.0,0.0,3.0,1.0,0.0
11977920,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6965736746788025,0.2806043028831482,0.2582885026931762,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8859773874282837,0.5941769480705261,0.5664030909538269,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8635609745979309,0.5511656403541565,0.3877692520618438,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.763848602771759,0.3755925297737121,0.3612657189369201,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6801517605781555,0.2619227766990661,1.20658278465271,288.3378601074219,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3239440917969,288.33795166015625,1.0,0.6669238209724426,1.0,1.0,0.0,1.0,-3.338789463043213,3.338780641555786,8.960095328802709e-06,2.5778472423553467,0.4281385838985443,0.4281385838985443,0.0,249.49215698242188,258.0,10522.96875,-0.0,3550.44775390625,1.0,283.1499938964844,286.6517333984375,290.0960693359375,290.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,17978.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596787691116333,1.0,0.0,0.0,0.7181991338729858,0.718203067779541,3.441780904722691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.4033203125,0.0,36.417213439941406,1895.4371337890625,0.0,397.44036865234375,0.2765260338783264,1.0,0.0,3.0,1.0,0.0
11977980,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6950679421424866,0.2808945775032043,0.2586500346660614,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.8838967680931091,0.594424843788147,0.566746711730957,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.8639906048774719,0.5561147928237915,0.3912683427333832,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.762502133846283,0.3763093054294586,0.3620474934577942,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6788161396980286,0.2623358964920044,1.208936333656311,288.3395080566406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3236999511719,288.339599609375,1.0,0.6695794463157654,1.0,1.0,0.0,1.0,-3.347616910934448,3.3476078510284424,9.00807117432123e-06,2.584868192672729,0.4287066459655761,0.4287066459655761,0.0,252.54649353027344,261.0,10545.15625,-0.0,3588.657958984375,1.0,283.1499938964844,286.6519470214844,290.0710754394531,290.85955810546875,293.1499938964844,293.1499938964844,283.1499938964844,17977.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611972868442535,1.0,0.0,0.0,0.7196837067604065,0.7196876406669617,3.456024444403738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.83447265625,0.0,36.52870941162109,1895.4371337890625,0.0,401.0943298339844,0.2767177522182464,1.0,0.0,3.0,1.0,0.0
11978040,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6950679421424866,0.2808945775032043,0.2586500346660614,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.8838967680931091,0.594424843788147,0.566746711730957,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.8639906048774719,0.5561147928237915,0.3912683427333832,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.762502133846283,0.3763093054294586,0.3620474934577942,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6788161396980286,0.2623358964920044,1.208936333656311,288.3395080566406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3236999511719,288.339599609375,1.0,0.6695794463157654,1.0,1.0,0.0,1.0,-3.347616910934448,3.3476078510284424,9.00807117432123e-06,2.584868192672729,0.4287066459655761,0.4287066459655761,0.0,252.54649353027344,261.0,10545.15625,-0.0,3588.657958984375,1.0,283.1499938964844,286.6519470214844,290.0710754394531,290.85955810546875,293.1499938964844,293.1499938964844,283.1499938964844,17977.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611972868442535,1.0,0.0,0.0,0.7196837067604065,0.7196876406669617,3.456024444403738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.83447265625,0.0,36.52870941162109,1895.4371337890625,0.0,401.0943298339844,0.2767177522182464,1.0,0.0,3.0,1.0,0.0
11978100,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.6943202018737793,0.2810340523719787,0.2588257789611816,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8828641176223755,0.5945349931716919,0.5669054985046387,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8642085790634155,0.5585908889770508,0.3930188119411468,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7618357539176941,0.3766604661941528,0.3624316155910492,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.6781544089317322,0.2625375688076019,1.210091471672058,288.3402404785156,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3235778808594,288.34033203125,1.0,0.6708976030349731,1.0,1.0,0.0,1.0,-3.351975440979004,3.351966381072998,9.031836270878555e-06,2.588346004486084,0.4289971590042114,0.4289971590042114,0.0,254.073486328125,261.0,10556.333984375,-0.0,3607.700927734375,1.0,283.1499938964844,286.6519775390625,290.0581359863281,290.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17976.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619347751140594,1.0,0.0,0.0,0.7204455137252808,0.7204493880271912,3.4633448109389064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.017578125,0.0,36.58609771728516,1895.4371337890625,0.0,402.880859375,0.2768164575099945,1.0,0.0,3.0,1.0,0.0
11978160,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.6935758590698242,0.2811694145202636,0.2589978575706482,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8818365931510925,0.5946354866027832,0.5670552253723145,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8644288778305054,0.561067521572113,0.3947697579860687,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7611739039421082,0.3770062923431396,0.3628107905387878,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.6774966716766357,0.2627357840538025,1.211230993270874,288.3409118652344,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32342529296875,288.34100341796875,1.0,0.6722089052200317,1.0,1.0,0.0,1.0,-3.356295347213745,3.35628628730774,9.05544038687367e-06,2.5918004512786865,0.4292919039726257,0.4292919039726257,0.0,255.5998077392578,264.0,10567.5625,-0.0,3626.69189453125,1.0,283.1499938964844,286.6519775390625,290.0448913574219,290.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17976.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626556038856506,1.0,0.0,0.0,0.7212201356887817,0.7212240099906921,3.4707962726088226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.179931640625,0.0,36.64457702636719,1895.4371337890625,0.0,404.634765625,0.276917040348053,1.0,0.0,3.0,1.0,0.0
11978220,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6920971274375916,0.2814291715621948,0.2593322694301605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8797977566719055,0.5948120355606079,0.5673313140869141,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8648747801780701,0.5660228729248047,0.3982728719711303,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.7598631978034973,0.3776836991310119,0.3635557889938354,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6761931777000427,0.2631228268146515,1.2134686708450315,288.3421325683594,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3231201171875,288.3422241210937,1.0,0.6748130321502686,1.0,1.0,0.0,1.0,-3.364830255508423,3.364820957183838,9.102212970901746e-06,2.5986430644989014,0.4298917055130005,0.4298917055130005,0.0,258.65216064453125,267.0,10590.140625,-0.0,3664.555419921875,1.0,283.1499938964844,286.65185546875,290.0177917480469,290.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17975.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640614688396454,1.0,0.0,0.0,0.7228012084960938,0.7228051424026489,3.486031019406256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.457275390625,0.0,36.764278411865234,1895.4371337890625,0.0,408.0772705078125,0.2771229147911072,1.0,0.0,3.0,1.0,0.0
11978280,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6920971274375916,0.2814291715621948,0.2593322694301605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8797977566719055,0.5948120355606079,0.5673313140869141,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8648747801780701,0.5660228729248047,0.3982728719711303,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.7598631978034973,0.3776836991310119,0.3635557889938354,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6761931777000427,0.2631228268146515,1.2134686708450315,288.3421325683594,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3231201171875,288.3422241210937,1.0,0.6748130321502686,1.0,1.0,0.0,1.0,-3.364830255508423,3.364820957183838,9.102212970901746e-06,2.5986430644989014,0.4298917055130005,0.4298917055130005,0.0,258.65216064453125,267.0,10590.140625,-0.0,3664.555419921875,1.0,283.1499938964844,286.65185546875,290.0177917480469,290.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17975.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640614688396454,1.0,0.0,0.0,0.7228012084960938,0.7228051424026489,3.486031019406256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.457275390625,0.0,36.764278411865234,1895.4371337890625,0.0,408.0772705078125,0.2771229147911072,1.0,0.0,3.0,1.0,0.0
11978340,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6906309723854065,0.2816736698150635,0.2596531808376312,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.877777636051178,0.5949491262435913,0.5675721168518066,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.8653271198272705,0.5709801316261292,0.4017771780490875,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7585687637329102,0.3783411085605621,0.3642821609973907,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6749047636985779,0.2634971141815185,1.2156494855880735,288.3432006835937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3227844238281,288.34326171875,1.0,0.6773915886878967,1.0,1.0,0.0,1.0,-3.3732175827026367,3.373208284378052,9.14835345611209e-06,2.6053898334503174,0.4305039644241333,0.4305039644241333,0.0,261.7038269042969,270.0,10612.8427734375,-0.0,3702.234375,1.0,283.1499938964844,286.65155029296875,289.989990234375,290.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17974.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654150903224945,1.0,0.0,0.0,0.7244216203689575,0.7244255542755127,3.5016785915331645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.677978515625,0.0,36.88741683959961,1895.4371337890625,0.0,411.4195251464844,0.277334600687027,1.0,0.0,3.0,1.0,0.0
11978400,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6906309723854065,0.2816736698150635,0.2596531808376312,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.877777636051178,0.5949491262435913,0.5675721168518066,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.8653271198272705,0.5709801316261292,0.4017771780490875,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7585687637329102,0.3783411085605621,0.3642821609973907,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6749047636985779,0.2634971141815185,1.2156494855880735,288.3432006835937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3227844238281,288.34326171875,1.0,0.6773915886878967,1.0,1.0,0.0,1.0,-3.3732175827026367,3.373208284378052,9.14835345611209e-06,2.6053898334503174,0.4305039644241333,0.4305039644241333,0.0,261.7038269042969,270.0,10612.8427734375,-0.0,3702.234375,1.0,283.1499938964844,286.65155029296875,289.989990234375,290.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17974.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654150903224945,1.0,0.0,0.0,0.7244216203689575,0.7244255542755127,3.5016785915331645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.677978515625,0.0,36.88741683959961,1895.4371337890625,0.0,411.4195251464844,0.277334600687027,1.0,0.0,3.0,1.0,0.0
11978460,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6891761422157288,0.2819029986858368,0.2599607110023498,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8757719993591309,0.5950417518615723,0.5677725076675415,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8657839298248291,0.5759380459785461,0.4052819907665252,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.757288932800293,0.3789785504341125,0.3649899959564209,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6736303567886353,0.2638587355613708,1.2177748680114746,288.34405517578125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3224182128906,288.3441162109375,1.0,0.6799445152282715,1.0,1.0,0.0,1.0,-3.3814518451690674,3.3814425468444824,9.19381454878021e-06,2.612032413482666,0.4311264157295227,0.4311264157295227,0.0,264.755615234375,273.0,10635.6162109375,-0.0,3739.7138671875,1.0,283.1499938964844,286.651123046875,289.9617614746094,290.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17974.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667152166366577,1.0,0.0,0.0,0.7260752320289612,0.7260791659355164,3.5176828561134244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.853759765625,0.0,37.01353454589844,1895.4371337890625,0.0,414.6554870605469,0.2775513231754303,1.0,0.0,3.0,1.0,0.0
