time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6891761422157288,0.2819029986858368,0.2599607110023498,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8757719993591309,0.5950417518615723,0.5677725076675415,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.8657839298248291,0.5759380459785461,0.4052819907665252,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.757288932800293,0.3789785504341125,0.3649899959564209,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.6736303567886353,0.2638587355613708,1.2177748680114746,288.34405517578125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3224182128906,288.3441162109375,1.0,0.6799445152282715,1.0,1.0,0.0,1.0,-3.3814518451690674,3.3814425468444824,9.19381454878021e-06,2.612032413482666,0.4311264157295227,0.4311264157295227,0.0,264.755615234375,273.0,10635.6162109375,-0.0,3739.7138671875,1.0,283.1499938964844,286.651123046875,289.9617614746094,290.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17974.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667152166366577,1.0,0.0,0.0,0.7260752320289612,0.7260791659355164,3.5176828561134244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.853759765625,0.0,37.01353454589844,1895.4371337890625,0.0,414.6554870605469,0.2775513231754303,1.0,0.0,3.0,1.0,0.0
11978580,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6877321004867554,0.2821171879768371,0.2602549493312835,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8737793564796448,0.595089316368103,0.5679311752319336,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8662439584732056,0.5808954834938049,0.4087864756584167,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.7560229897499084,0.3795960545539856,0.3656793534755707,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6723693609237671,0.2642079591751098,1.2198457717895508,288.34478759765625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.322021484375,288.3448181152344,1.0,0.6824718713760376,1.0,1.0,0.0,1.0,-3.38953185081482,3.3895225524902344,9.238571692549158e-06,2.6185648441314697,0.4317569732666015,0.4317569732666015,0.0,267.8077087402344,276.0,10658.416015625,-0.0,3776.9853515625,1.0,283.1499938964844,286.65057373046875,289.933349609375,290.73028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17973.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467957466840744,1.0,0.0,0.0,0.7277563810348511,0.7277603149414062,3.533991588255958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.998779296875,0.0,37.14220428466797,1895.4371337890625,0.0,417.7712097167969,0.277772307395935,1.0,0.0,3.0,1.0,0.0
11978640,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6877321004867554,0.2821171879768371,0.2602549493312835,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8737793564796448,0.595089316368103,0.5679311752319336,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8662439584732056,0.5808954834938049,0.4087864756584167,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.7560229897499084,0.3795960545539856,0.3656793534755707,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6723693609237671,0.2642079591751098,1.2198457717895508,288.34478759765625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.322021484375,288.3448181152344,1.0,0.6824718713760376,1.0,1.0,0.0,1.0,-3.38953185081482,3.3895225524902344,9.238571692549158e-06,2.6185648441314697,0.4317569732666015,0.4317569732666015,0.0,267.8077087402344,276.0,10658.416015625,-0.0,3776.9853515625,1.0,283.1499938964844,286.65057373046875,289.933349609375,290.73028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17973.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467957466840744,1.0,0.0,0.0,0.7277563810348511,0.7277603149414062,3.533991588255958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.998779296875,0.0,37.14220428466797,1895.4371337890625,0.0,417.7712097167969,0.277772307395935,1.0,0.0,3.0,1.0,0.0
11978700,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.6870140433311462,0.2822185456752777,0.2603970170021057,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.8727878332138062,0.5950961709022522,0.5679947137832642,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.8664750456809998,0.5833739042282104,0.4105384349822998,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.7553950548171997,0.379897266626358,0.3660170137882232,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.6717438101768494,0.2643779516220093,1.2208608388900757,288.3450927734375,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.32183837890625,288.3451232910156,1.0,0.683725893497467,1.0,1.0,0.0,1.0,-3.3935136795043945,3.3935043811798096,9.260679689759854e-06,2.621788263320923,0.4320747554302215,0.4320747554302215,0.0,269.333740234375,276.0,10669.8134765625,-0.0,3795.5390625,1.0,283.1499938964844,286.6502685546875,289.91912841796875,290.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,17973.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685547351837158,1.0,0.0,0.0,0.7286057472229004,0.7286096811294556,3.542245607945915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.064697265625,0.0,37.20738220214844,1895.4371337890625,0.0,419.2775573730469,0.2778841853141784,1.0,0.0,3.0,1.0,0.0
11978760,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6862984299659729,0.2823160290718078,0.2605357468128204,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8717994093894958,0.5950919389724731,0.5680479407310486,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8667064309120178,0.5858513712882996,0.4122898876667022,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7547702193260193,0.3801934421062469,0.3663500547409057,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6711215376853943,0.2645449340343475,1.2218626737594604,288.3453369140625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3216247558594,288.34539794921875,1.0,0.6849735379219055,1.0,1.0,0.0,1.0,-3.397456884384156,3.3974475860595703,9.282604878535494e-06,2.6249828338623047,0.432393878698349,0.432393878698349,0.0,270.85986328125,279.0,10681.203125,-0.0,3814.038330078125,1.0,283.1499938964844,286.64990234375,289.9049987792969,290.70343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17973.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691351652145386,1.0,0.0,0.0,0.7294601798057556,0.7294641137123108,3.5505582474115727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.129638671875,0.0,37.27305603027344,1895.4371337890625,0.0,420.7467346191406,0.2779968678951263,1.0,0.0,3.0,1.0,0.0
11978820,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6848748326301575,0.2824996411800384,0.2608031332492828,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8698320388793945,0.5950503945350647,0.5681236386299133,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8671703934669495,0.5908042192459106,0.4157913327217102,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7535300850868225,0.3807708323001861,0.3670022487640381,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6698866486549377,0.2648699283599853,1.2238271236419678,288.3457946777344,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3211975097656,288.3458251953125,1.0,0.6874499320983887,1.0,1.0,0.0,1.0,-3.405228614807129,3.405219316482544,9.325906830781603e-06,2.63128399848938,0.4330353736877441,0.4330353736877441,0.0,273.9120178222656,282.0,10703.943359375,-0.0,3850.870849609375,1.0,283.1499938964844,286.6491394042969,289.876953125,290.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,17972.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702418744564056,1.0,0.0,0.0,0.7311820387840271,0.7311859726905823,3.5673398457447554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.26513671875,0.0,37.40573120117188,1895.4371337890625,0.0,423.5623474121094,0.278224378824234,1.0,0.0,3.0,1.0,0.0
11978880,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6848748326301575,0.2824996411800384,0.2608031332492828,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8698320388793945,0.5950503945350647,0.5681236386299133,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8671703934669495,0.5908042192459106,0.4157913327217102,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7535300850868225,0.3807708323001861,0.3670022487640381,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6698866486549377,0.2648699283599853,1.2238271236419678,288.3457946777344,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3211975097656,288.3458251953125,1.0,0.6874499320983887,1.0,1.0,0.0,1.0,-3.405228614807129,3.405219316482544,9.325906830781603e-06,2.63128399848938,0.4330353736877441,0.4330353736877441,0.0,273.9120178222656,282.0,10703.943359375,-0.0,3850.870849609375,1.0,283.1499938964844,286.6491394042969,289.876953125,290.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,17972.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702418744564056,1.0,0.0,0.0,0.7311820387840271,0.7311859726905823,3.5673398457447554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.26513671875,0.0,37.40573120117188,1895.4371337890625,0.0,423.5623474121094,0.278224378824234,1.0,0.0,3.0,1.0,0.0
11978940,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6834609508514404,0.2826678454875946,0.2610570788383484,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8678773045539856,0.5949655175209045,0.5681588649749756,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8676348924636841,0.5957527756690979,0.4192898571491241,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7523019313812256,0.3813281059265136,0.3676358461380005,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6686645746231079,0.2651832103729248,1.2257401943206787,288.3460998535156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3207702636719,288.3461608886719,1.0,0.6899012327194214,1.0,1.0,0.0,1.0,-3.412847757339477,3.412838220596313,9.368467544845773e-06,2.637465238571167,0.43367999792099,0.43367999792099,0.0,276.9640808105469,285.0,10726.607421875,-0.0,3887.4775390625,1.0,283.1499938964844,286.6482849121094,289.8495178222656,290.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,17972.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471270352602005,1.0,0.0,0.0,0.7329177856445312,0.7329217195510864,3.5842965928623016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.4267578125,0.0,37.539920806884766,1895.4371337890625,0.0,426.1959838867188,0.2784542739391327,1.0,0.0,3.0,1.0,0.0
11979000,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6834609508514404,0.2826678454875946,0.2610570788383484,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8678773045539856,0.5949655175209045,0.5681588649749756,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8676348924636841,0.5957527756690979,0.4192898571491241,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7523019313812256,0.3813281059265136,0.3676358461380005,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6686645746231079,0.2651832103729248,1.2257401943206787,288.3460998535156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3207702636719,288.3461608886719,1.0,0.6899012327194214,1.0,1.0,0.0,1.0,-3.412847757339477,3.412838220596313,9.368467544845773e-06,2.637465238571167,0.43367999792099,0.43367999792099,0.0,276.9640808105469,285.0,10726.607421875,-0.0,3887.4775390625,1.0,283.1499938964844,286.6482849121094,289.8495178222656,290.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,17972.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471270352602005,1.0,0.0,0.0,0.7329177856445312,0.7329217195510864,3.5842965928623016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.4267578125,0.0,37.539920806884766,1895.4371337890625,0.0,426.1959838867188,0.2784542739391327,1.0,0.0,3.0,1.0,0.0
11979060,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6820562481880188,0.2828204333782196,0.2612973153591156,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8659349083900452,0.5948376059532166,0.5681540369987488,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8680989742279053,0.6006953716278076,0.4227843880653381,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.751085102558136,0.3818651139736175,0.3682506382465362,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6674549579620361,0.2654848992824554,1.2276023626327517,288.3463134765625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3202819824219,288.34637451171875,1.0,0.6923273801803589,1.0,1.0,0.0,1.0,-3.420313835144043,3.420304536819458,9.410268830833957e-06,2.6435232162475586,0.4343264400959015,0.4343264400959015,0.0,280.01593017578125,288.0,10749.166015625,-0.0,3923.85009765625,1.0,283.1499938964844,286.6473388671875,289.8229064941406,290.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,17972.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722139835357666,1.0,0.0,0.0,0.734663724899292,0.7346677184104919,3.6013943827128976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.63720703125,0.0,37.67533874511719,1895.4371337890625,0.0,428.626953125,0.2786860466003418,1.0,0.0,3.0,1.0,0.0
11979120,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6820562481880188,0.2828204333782196,0.2612973153591156,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8659349083900452,0.5948376059532166,0.5681540369987488,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8680989742279053,0.6006953716278076,0.4227843880653381,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.751085102558136,0.3818651139736175,0.3682506382465362,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6674549579620361,0.2654848992824554,1.2276023626327517,288.3463134765625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3202819824219,288.34637451171875,1.0,0.6923273801803589,1.0,1.0,0.0,1.0,-3.420313835144043,3.420304536819458,9.410268830833957e-06,2.6435232162475586,0.4343264400959015,0.4343264400959015,0.0,280.01593017578125,288.0,10749.166015625,-0.0,3923.85009765625,1.0,283.1499938964844,286.6473388671875,289.8229064941406,290.6253967285156,293.1499938964844,293.1499938964844,283.1499938964844,17972.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722139835357666,1.0,0.0,0.0,0.734663724899292,0.7346677184104919,3.6013943827128976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.63720703125,0.0,37.67533874511719,1895.4371337890625,0.0,428.626953125,0.2786860466003418,1.0,0.0,3.0,1.0,0.0
11979180,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6806604266166687,0.282957375049591,0.2615238130092621,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.864004909992218,0.5946675539016724,0.5681098699569702,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8685617446899414,0.6056308150291443,0.4262740612030029,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.749879002571106,0.3823817670345306,0.3688466548919678,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6662576198577881,0.2657752335071563,1.229414939880371,288.346435546875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3197937011719,288.3464660644531,1.0,0.6947287321090698,1.0,1.0,0.0,1.0,-3.4276278018951416,3.4276185035705566,9.451302503293846e-06,2.649455070495605,0.4349734485149383,0.4349734485149383,0.0,283.0675354003906,291.0,10771.5927734375,-0.0,3959.984375,1.0,283.1499938964844,286.6463317871094,289.7974548339844,290.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17972.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730670154094696,1.0,0.0,0.0,0.7364165782928467,0.7364205121994019,3.61859981978796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.920166015625,0.0,37.81171798706055,1895.4371337890625,0.0,430.8365173339844,0.2789192199707031,1.0,0.0,3.0,1.0,0.0
11979240,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6806604266166687,0.282957375049591,0.2615238130092621,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.864004909992218,0.5946675539016724,0.5681098699569702,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8685617446899414,0.6056308150291443,0.4262740612030029,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.749879002571106,0.3823817670345306,0.3688466548919678,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6662576198577881,0.2657752335071563,1.229414939880371,288.346435546875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3197937011719,288.3464660644531,1.0,0.6947287321090698,1.0,1.0,0.0,1.0,-3.4276278018951416,3.4276185035705566,9.451302503293846e-06,2.649455070495605,0.4349734485149383,0.4349734485149383,0.0,283.0675354003906,291.0,10771.5927734375,-0.0,3959.984375,1.0,283.1499938964844,286.6463317871094,289.7974548339844,290.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17972.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730670154094696,1.0,0.0,0.0,0.7364165782928467,0.7364205121994019,3.61859981978796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.920166015625,0.0,37.81171798706055,1895.4371337890625,0.0,430.8365173339844,0.2789192199707031,1.0,0.0,3.0,1.0,0.0
11979300,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6799657344818115,0.2830197811126709,0.2616317570209503,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.8630444407463074,0.5945665240287781,0.5680727958679199,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.8687924742698669,0.6080955862998962,0.4280167520046234,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.749279797077179,0.3826322853565216,0.3691373765468597,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.665663480758667,0.2659160792827606,1.230302333831787,288.3464660644531,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3195495605469,288.34649658203125,1.0,0.695919930934906,1.0,1.0,0.0,1.0,-3.43122673034668,3.431217193603516,9.471520570514258e-06,2.652371883392334,0.4352968037128448,0.4352968037128448,0.0,284.5929870605469,291.0,10782.7470703125,-0.0,3977.955322265625,1.0,283.1499938964844,286.6457824707031,289.7852478027344,290.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,17971.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47345831990242,1.0,0.0,0.0,0.7372945547103882,0.7372984886169434,3.6272336245701815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.09814453125,0.0,37.88019180297852,1895.4371337890625,0.0,431.8539733886719,0.2790361940860748,1.0,0.0,3.0,1.0,0.0
11979360,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.679273247718811,0.2830785810947418,0.2617365717887878,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.8620873689651489,0.5944561958312988,0.568027138710022,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.8690225481987,0.610558032989502,0.429758071899414,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7486832141876221,0.3828782141208648,0.3694238662719726,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6650724411010742,0.2660544514656067,1.231178879737854,288.3464660644531,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3193054199219,288.34649658203125,1.0,0.6971054673194885,1.0,1.0,0.0,1.0,-3.434791326522827,3.434781789779663,9.491563105257228e-06,2.655259609222412,0.4356199502944946,0.4356199502944946,0.0,286.1187744140625,294.0,10793.8662109375,-0.0,3995.876953125,1.0,283.1499938964844,286.6452331542969,289.7733764648437,290.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,17971.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738235175609588,1.0,0.0,0.0,0.7381730675697327,0.7381770610809326,3.6358827060212207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.30078125,0.0,37.94881057739258,1895.4371337890625,0.0,432.8057861328125,0.2791533768177032,1.0,0.0,3.0,1.0,0.0
11979420,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.677894115447998,0.2831836342811584,0.2619351148605346,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8601818680763245,0.5942033529281616,0.567905604839325,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8694807291030884,0.6154754757881165,0.4332354366779327,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7474969029426575,0.3833538889884949,0.3699818551540375,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6638990044593811,0.2663224935531616,1.2328938245773315,288.3464050292969,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3187866210937,288.346435546875,1.0,0.6994572877883911,1.0,1.0,0.0,1.0,-3.441801071166992,3.441791534423828,9.53102335188305e-06,2.6609320640563965,0.4362648427486419,0.4362648427486419,0.0,289.1693115234375,297.0,10815.9599609375,-0.0,4031.51220703125,1.0,283.1499938964844,286.64410400390625,289.7510070800781,290.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,17971.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744815230369568,1.0,0.0,0.0,0.7399303913116455,0.7399343848228455,3.6532149749746174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.807861328125,0.0,38.08639907836914,1895.4371337890625,0.0,434.5260314941406,0.2793881297111511,1.0,0.0,3.0,1.0,0.0
11979480,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.677894115447998,0.2831836342811584,0.2619351148605346,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8601818680763245,0.5942033529281616,0.567905604839325,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8694807291030884,0.6154754757881165,0.4332354366779327,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7474969029426575,0.3833538889884949,0.3699818551540375,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6638990044593811,0.2663224935531616,1.2328938245773315,288.3464050292969,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3187866210937,288.346435546875,1.0,0.6994572877883911,1.0,1.0,0.0,1.0,-3.441801071166992,3.441791534423828,9.53102335188305e-06,2.6609320640563965,0.4362648427486419,0.4362648427486419,0.0,289.1693115234375,297.0,10815.9599609375,-0.0,4031.51220703125,1.0,283.1499938964844,286.64410400390625,289.7510070800781,290.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,17971.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744815230369568,1.0,0.0,0.0,0.7399303913116455,0.7399343848228455,3.6532149749746174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.807861328125,0.0,38.08639907836914,1895.4371337890625,0.0,434.5260314941406,0.2793881297111511,1.0,0.0,3.0,1.0,0.0
11979540,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6765232086181641,0.283272922039032,0.2621198296546936,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8582890033721924,0.5939111709594727,0.5677473545074463,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8699355721473694,0.6203822493553162,0.436705470085144,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7463199496269226,0.3838094472885132,0.37052121758461,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6627374887466431,0.2665799260139465,1.2345623970031738,288.3462829589844,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3182678222656,288.3462829589844,1.0,0.7017850875854492,1.0,1.0,0.0,1.0,-3.4486629962921143,3.44865345954895,9.569703252054753e-06,2.6664748191833496,0.4369073212146759,0.4369073212146759,0.0,292.21942138671875,300.0,10837.861328125,-0.0,4066.900390625,1.0,283.1499938964844,286.6429138183594,289.73052978515625,290.5373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17971.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750339686870575,1.0,0.0,0.0,0.7416859269142151,0.7416898608207703,3.670570336566925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.464599609375,0.0,38.22425842285156,1895.4371337890625,0.0,435.9756774902344,0.2796230614185333,1.0,0.0,3.0,1.0,0.0
11979600,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6765232086181641,0.283272922039032,0.2621198296546936,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8582890033721924,0.5939111709594727,0.5677473545074463,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8699355721473694,0.6203822493553162,0.436705470085144,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7463199496269226,0.3838094472885132,0.37052121758461,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6627374887466431,0.2665799260139465,1.2345623970031738,288.3462829589844,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3182678222656,288.3462829589844,1.0,0.7017850875854492,1.0,1.0,0.0,1.0,-3.4486629962921143,3.44865345954895,9.569703252054753e-06,2.6664748191833496,0.4369073212146759,0.4369073212146759,0.0,292.21942138671875,300.0,10837.861328125,-0.0,4066.900390625,1.0,283.1499938964844,286.6429138183594,289.73052978515625,290.5373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17971.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750339686870575,1.0,0.0,0.0,0.7416859269142151,0.7416898608207703,3.670570336566925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.464599609375,0.0,38.22425842285156,1895.4371337890625,0.0,435.9756774902344,0.2796230614185333,1.0,0.0,3.0,1.0,0.0
11979660,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6751596927642822,0.283346027135849,0.2622904181480407,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8564080595970154,0.5935794115066528,0.567552387714386,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8703845739364624,0.6252722144126892,0.440165102481842,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7451514005661011,0.3842445909976959,0.3710417151451111,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6615872383117676,0.2668267488479614,1.2361847162246704,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3177185058594,288.3460693359375,1.0,0.7040886282920837,1.0,1.0,0.0,1.0,-3.455373287200928,3.455363750457764,9.607572792447172e-06,2.671883344650269,0.4375464618206024,0.4375464618206024,0.0,295.26934814453125,303.0,10859.5478515625,-0.0,4102.02685546875,1.0,283.1499938964844,286.64166259765625,289.7123107910156,290.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,17971.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754767715930938,1.0,0.0,0.0,0.7434371113777161,0.743441104888916,3.687923921802394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.30078125,0.0,38.3621940612793,1895.4371337890625,0.0,437.14111328125,0.279857873916626,1.0,0.0,3.0,1.0,0.0
11979720,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6751596927642822,0.283346027135849,0.2622904181480407,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8564080595970154,0.5935794115066528,0.567552387714386,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8703845739364624,0.6252722144126892,0.440165102481842,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7451514005661011,0.3842445909976959,0.3710417151451111,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6615872383117676,0.2668267488479614,1.2361847162246704,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3177185058594,288.3460693359375,1.0,0.7040886282920837,1.0,1.0,0.0,1.0,-3.455373287200928,3.455363750457764,9.607572792447172e-06,2.671883344650269,0.4375464618206024,0.4375464618206024,0.0,295.26934814453125,303.0,10859.5478515625,-0.0,4102.02685546875,1.0,283.1499938964844,286.64166259765625,289.7123107910156,290.5200500488281,293.1499938964844,293.1499938964844,283.1499938964844,17971.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754767715930938,1.0,0.0,0.0,0.7434371113777161,0.743441104888916,3.687923921802394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.30078125,0.0,38.3621940612793,1895.4371337890625,0.0,437.14111328125,0.279857873916626,1.0,0.0,3.0,1.0,0.0
11979780,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6738017797470093,0.2834029197692871,0.2624474167823791,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8545368313789368,0.5932079553604126,0.5673220753669739,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8708158135414124,0.630111813545227,0.4436002075672149,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7439893484115601,0.3846597075462341,0.3715442717075348,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6604467034339905,0.2670634388923645,1.237764596939087,288.3457946777344,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3169250488281,288.3457946777344,1.0,0.7063683867454529,1.0,1.0,0.0,1.0,-3.4619219303131104,3.4619123935699463,9.644571946409997e-06,2.677150011062622,0.4381817281246185,0.4381817281246185,0.0,298.3226013183594,306.0,10880.9951171875,-0.0,4136.88232421875,1.0,283.1499938964844,286.640380859375,289.6963806152344,290.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17971.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757920801639557,1.0,0.0,0.0,0.7451823949813843,0.7451863884925842,3.7052597434694696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.324951171875,0.0,38.50006484985352,1895.4371337890625,0.0,437.9729919433594,0.28009232878685,1.0,0.0,3.0,1.0,0.0
11979840,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6738017797470093,0.2834029197692871,0.2624474167823791,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8545368313789368,0.5932079553604126,0.5673220753669739,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8708158135414124,0.630111813545227,0.4436002075672149,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7439893484115601,0.3846597075462341,0.3715442717075348,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.6604467034339905,0.2670634388923645,1.237764596939087,288.3457946777344,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3169250488281,288.3457946777344,1.0,0.7063683867454529,1.0,1.0,0.0,1.0,-3.4619219303131104,3.4619123935699463,9.644571946409997e-06,2.677150011062622,0.4381817281246185,0.4381817281246185,0.0,298.3226013183594,306.0,10880.9951171875,-0.0,4136.88232421875,1.0,283.1499938964844,286.640380859375,289.6963806152344,290.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17971.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757920801639557,1.0,0.0,0.0,0.7451823949813843,0.7451863884925842,3.7052597434694696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.324951171875,0.0,38.50006484985352,1895.4371337890625,0.0,437.9729919433594,0.28009232878685,1.0,0.0,3.0,1.0,0.0
11979900,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6731199026107788,0.2834226191043854,0.262518972158432,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8535980582237244,0.5930001735687256,0.5671880841255188,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8710033893585205,0.6324685215950012,0.4452823102474212,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7434059977531433,0.3848569095134735,0.3717867434024811,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6598759889602661,0.2671765089035034,1.238534450531006,288.3456115722656,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3162536621094,288.3456420898437,1.0,0.7074955105781555,1.0,1.0,0.0,1.0,-3.465088129043579,3.465078592300415,9.662476259109098e-06,2.67969298362732,0.4384971261024475,0.4384971261024475,0.0,299.8544921875,306.0,10891.5576171875,-0.0,4154.1064453125,1.0,283.1499938964844,286.63970947265625,289.6895446777344,290.4984436035156,293.1499938964844,293.1499938964844,283.1499938964844,17971.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759075343608856,1.0,0.0,0.0,0.7460510730743408,0.7460550665855408,3.713903140578624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.9189453125,0.0,38.56885528564453,1895.4371337890625,0.0,438.2779541015625,0.2802092134952545,1.0,0.0,3.0,1.0,0.0
11979960,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6724366545677185,0.2834369540214538,0.2625859379768371,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8526581525802612,0.5927797555923462,0.5670420527458191,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8711739182472229,0.6347987055778503,0.4469419121742248,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7428216338157654,0.3850477039813995,0.3720234334468841,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6593053340911865,0.2672859728336334,1.2392898797988892,288.34539794921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3154296875,288.3454284667969,1.0,0.7086139917373657,1.0,1.0,0.0,1.0,-3.4681830406188965,3.4681735038757324,9.679984941612927e-06,2.682175636291504,0.4388108253479004,0.4388108253479004,0.0,301.3890380859375,309.0,10902.0087890625,-0.0,4171.1904296875,1.0,283.1499938964844,286.6390380859375,289.6833801269531,290.49267578125,293.1499938964844,293.1499938964844,283.1499938964844,17971.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759922325611114,1.0,0.0,0.0,0.7469164729118347,0.7469204068183899,3.7225241555916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.557861328125,0.0,38.63750076293945,1895.4371337890625,0.0,438.5018310546875,0.2803257703781128,1.0,0.0,3.0,1.0,0.0
11980020,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6710706949234009,0.2834498584270477,0.2627056837081909,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8507813215255737,0.5923036336898804,0.5667155385017395,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8714882135391235,0.6394163370132446,0.4502210021018982,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7416541576385498,0.3854100704193115,0.372478723526001,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6581680178642273,0.2674938440322876,1.2407524585723877,288.34490966796875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3137512207031,288.34490966796875,1.0,0.7108244299888611,1.0,1.0,0.0,1.0,-3.4741861820220947,3.474176406860352,9.713962754176464e-06,2.6869802474975586,0.4394322335720062,0.4394322335720062,0.0,304.4578552246094,312.0,10922.58984375,-0.0,4204.95556640625,1.0,283.1499938964844,286.6376037597656,289.6734619140625,290.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,17972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760791659355163,1.0,0.0,0.0,0.7486346960067749,0.7486386299133301,3.739670262348228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.9990234375,0.0,38.77413177490234,1895.4371337890625,0.0,438.7317199707031,0.2805576622486114,1.0,0.0,3.0,1.0,0.0
11980080,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6710706949234009,0.2834498584270477,0.2627056837081909,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8507813215255737,0.5923036336898804,0.5667155385017395,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8714882135391235,0.6394163370132446,0.4502210021018982,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.7416541576385498,0.3854100704193115,0.372478723526001,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6581680178642273,0.2674938440322876,1.2407524585723877,288.34490966796875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3137512207031,288.34490966796875,1.0,0.7108244299888611,1.0,1.0,0.0,1.0,-3.4741861820220947,3.474176406860352,9.713962754176464e-06,2.6869802474975586,0.4394322335720062,0.4394322335720062,0.0,304.4578552246094,312.0,10922.58984375,-0.0,4204.95556640625,1.0,283.1499938964844,286.6376037597656,289.6734619140625,290.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,17972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760791659355163,1.0,0.0,0.0,0.7486346960067749,0.7486386299133301,3.739670262348228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.9990234375,0.0,38.77413177490234,1895.4371337890625,0.0,438.7317199707031,0.2805576622486114,1.0,0.0,3.0,1.0,0.0
11980140,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6697111129760742,0.2834442257881164,0.2628087401390075,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.8489164113998413,0.5917885303497314,0.5663514137268066,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.8717893362045288,0.6440030336380005,0.4534737467765808,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.7404933571815491,0.3857497274875641,0.3729125261306762,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6570406556129456,0.2676892876625061,1.2421586513519287,288.3443603515625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.31207275390625,288.3443603515625,1.0,0.7130046486854553,1.0,1.0,0.0,1.0,-3.4799983501434326,3.479988813400269,9.746872819960116e-06,2.6916158199310303,0.4400458633899688,0.4400458633899688,0.0,307.5222473144531,300.0,10942.8115234375,-0.0,4238.302734375,1.0,283.1499938964844,286.6361694335937,289.6667175292969,290.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,17972.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760325849056244,1.0,0.0,0.0,0.7503358721733093,0.7503398060798645,3.756685629241474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.68408203125,0.0,38.909812927246094,1895.4371337890625,0.0,438.6085205078125,0.280787706375122,1.0,0.0,3.0,1.0,0.0
11980200,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6697111129760742,0.2834442257881164,0.2628087401390075,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.8489164113998413,0.5917885303497314,0.5663514137268066,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.8717893362045288,0.6440030336380005,0.4534737467765808,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.7404933571815491,0.3857497274875641,0.3729125261306762,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6570406556129456,0.2676892876625061,1.2421586513519287,288.3443603515625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.31207275390625,288.3443603515625,1.0,0.7130046486854553,1.0,1.0,0.0,1.0,-3.4799983501434326,3.479988813400269,9.746872819960116e-06,2.6916158199310303,0.4400458633899688,0.4400458633899688,0.0,307.5222473144531,300.0,10942.8115234375,-0.0,4238.302734375,1.0,283.1499938964844,286.6361694335937,289.6667175292969,290.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,17972.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760325849056244,1.0,0.0,0.0,0.7503358721733093,0.7503398060798645,3.756685629241474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.68408203125,0.0,38.909812927246094,1895.4371337890625,0.0,438.6085205078125,0.280787706375122,1.0,0.0,3.0,1.0,0.0
11980260,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.671746015548706,0.2834386527538299,0.2626442611217499,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8511315584182739,0.5912472009658813,0.5656847953796387,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8764970898628235,0.6485772132873535,0.4565110504627228,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7427355647087097,0.3860774040222168,0.3730567097663879,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6591321229934692,0.2678833603858948,1.2422349452972412,288.3427124023437,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3106689453125,288.3426513671875,1.0,0.7110691666603088,1.0,1.0,0.0,1.0,-3.482922315597534,3.482912540435791,9.763716661836952e-06,2.6940464973449707,0.4406330585479736,0.4406330585479736,0.0,303.4971923828125,288.0,10959.1865234375,-0.0,4222.00537109375,1.0,283.1499938964844,286.6341552734375,289.6631774902344,290.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,17973.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758039712905884,1.0,0.0,0.0,0.7519893646240234,0.7519933581352234,3.7732611701812864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.955078125,0.0,39.0427360534668,1895.4371337890625,0.0,438.00433349609375,0.2810134291648865,1.0,0.0,3.0,1.0,0.0
11980320,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.671746015548706,0.2834386527538299,0.2626442611217499,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8511315584182739,0.5912472009658813,0.5656847953796387,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8764970898628235,0.6485772132873535,0.4565110504627228,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7427355647087097,0.3860774040222168,0.3730567097663879,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6591321229934692,0.2678833603858948,1.2422349452972412,288.3427124023437,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3106689453125,288.3426513671875,1.0,0.7110691666603088,1.0,1.0,0.0,1.0,-3.482922315597534,3.482912540435791,9.763716661836952e-06,2.6940464973449707,0.4406330585479736,0.4406330585479736,0.0,303.4971923828125,288.0,10959.1865234375,-0.0,4222.00537109375,1.0,283.1499938964844,286.6341552734375,289.6631774902344,290.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,17973.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758039712905884,1.0,0.0,0.0,0.7519893646240234,0.7519933581352234,3.7732611701812864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.955078125,0.0,39.0427360534668,1895.4371337890625,0.0,438.00433349609375,0.2810134291648865,1.0,0.0,3.0,1.0,0.0
