time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6758671402931213,0.2834668457508087,0.2623591125011444,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8558306694030762,0.590700089931488,0.5648547410964966,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8839301466941833,0.6531602740287781,0.4594381749629974,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7470688819885254,0.3864184319972992,0.3730548322200775,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6632188558578491,0.2681082189083099,1.2416898012161257,288.3402099609375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3097839355469,288.3401184082031,1.0,0.7072690725326538,1.0,1.0,0.0,1.0,-3.4844448566436768,3.4844350814819336,9.772530574991832e-06,2.6953253746032715,0.4411785304546356,0.4411785304546356,0.0,295.5080871582031,276.0,10973.080078125,-0.0,4178.4462890625,1.0,283.1499938964844,286.6314392089844,289.6635437011719,290.4745483398437,293.1499938964844,293.1499938964844,283.1499938964844,17974.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753803610801697,1.0,0.0,0.0,0.7535409927368164,0.7535449266433716,3.788847990904287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.503662109375,0.0,39.16877365112305,1895.4371337890625,0.0,436.8870849609375,0.2812283635139465,1.0,0.0,3.0,1.0,0.0
11980440,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6758671402931213,0.2834668457508087,0.2623591125011444,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8558306694030762,0.590700089931488,0.5648547410964966,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8839301466941833,0.6531602740287781,0.4594381749629974,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7470688819885254,0.3864184319972992,0.3730548322200775,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6632188558578491,0.2681082189083099,1.2416898012161257,288.3402099609375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3097839355469,288.3401184082031,1.0,0.7072690725326538,1.0,1.0,0.0,1.0,-3.4844448566436768,3.4844350814819336,9.772530574991832e-06,2.6953253746032715,0.4411785304546356,0.4411785304546356,0.0,295.5080871582031,276.0,10973.080078125,-0.0,4178.4462890625,1.0,283.1499938964844,286.6314392089844,289.6635437011719,290.4745483398437,293.1499938964844,293.1499938964844,283.1499938964844,17974.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753803610801697,1.0,0.0,0.0,0.7535409927368164,0.7535449266433716,3.788847990904287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.503662109375,0.0,39.16877365112305,1895.4371337890625,0.0,436.8870849609375,0.2812283635139465,1.0,0.0,3.0,1.0,0.0
11980500,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.6784498691558838,0.2834931015968323,0.2621979415416717,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.8588038086891174,0.5904251337051392,0.5644068717956543,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.8883305191993713,0.6554545760154724,0.4608804881572723,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7497677206993103,0.3865947723388672,0.373027890920639,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.6657729148864746,0.2682342827320099,1.2413280010223389,288.3388977050781,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3095092773437,288.3388061523437,1.0,0.7049543261528015,1.0,1.0,0.0,1.0,-3.48498010635376,3.4849703311920166,9.775636499398388e-06,2.6957778930664062,0.4414366781711578,0.4414366781711578,0.0,290.6993408203125,276.0,10979.45703125,-0.0,4151.220703125,1.0,283.1499938964844,286.63006591796875,289.665283203125,290.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17975.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750949442386627,1.0,0.0,0.0,0.7542786002159119,0.754282534122467,3.7962692545079335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.7451171875,0.0,39.22894287109375,1895.4371337890625,0.0,436.1359558105469,0.2813310623168945,1.0,0.0,3.0,1.0,0.0
11980560,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6812841892242432,0.2835251986980438,0.2620313167572021,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.8620830178260803,0.5901491641998291,0.5639463663101196,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.8930603861808777,0.6577494144439697,0.4623147845268249,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.7527322769165039,0.3867739140987396,0.372992068529129,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6685797572135925,0.2683678865432739,1.2409452199935913,288.33758544921875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3092956542969,288.3374938964844,1.0,0.7024826407432556,1.0,1.0,0.0,1.0,-3.485447406768799,3.485437631607056,9.77834588411497e-06,2.696171283721924,0.441686600446701,0.441686600446701,0.0,285.5885009765625,264.0,10985.5791015625,-0.0,4122.01416015625,1.0,283.1499938964844,286.6286926269531,289.6679992675781,290.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,17975.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747557044029236,1.0,0.0,0.0,0.7549940347671509,0.7549980282783508,3.8034741578485416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.0078125,0.0,39.28742218017578,1895.4371337890625,0.0,435.244873046875,0.2814308404922485,1.0,0.0,3.0,1.0,0.0
11980620,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6876270174980164,0.283604234457016,0.2616889178752899,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.8694816827774048,0.589592456817627,0.5629964470863342,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.903394877910614,0.6623376607894897,0.4651645720005035,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.759402334690094,0.3871386349201202,0.3729024827480316,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6748862862586975,0.2686566114425659,1.2401617765426636,288.3350524902344,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30908203125,288.3349609375,1.0,0.6972009539604187,1.0,1.0,0.0,1.0,-3.4862711429595947,3.486261367797852,9.78308617050061e-06,2.696852207183838,0.4421617984771728,0.4421617984771728,0.0,274.728271484375,252.0,10997.1611328125,-0.0,4059.490478515625,1.0,283.1499938964844,286.6260070800781,289.6767883300781,290.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,17977.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739257991313934,1.0,0.0,0.0,0.7563570141792297,0.7563610076904297,3.81721960707182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.693603515625,0.0,39.39908981323242,1895.4371337890625,0.0,433.0727233886719,0.2816213369369507,1.0,0.0,3.0,1.0,0.0
11980680,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6876270174980164,0.283604234457016,0.2616889178752899,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.8694816827774048,0.589592456817627,0.5629964470863342,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.903394877910614,0.6623376607894897,0.4651645720005035,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.759402334690094,0.3871386349201202,0.3729024827480316,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.6748862862586975,0.2686566114425659,1.2401617765426636,288.3350524902344,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30908203125,288.3349609375,1.0,0.6972009539604187,1.0,1.0,0.0,1.0,-3.4862711429595947,3.486261367797852,9.78308617050061e-06,2.696852207183838,0.4421617984771728,0.4421617984771728,0.0,274.728271484375,252.0,10997.1611328125,-0.0,4059.490478515625,1.0,283.1499938964844,286.6260070800781,289.6767883300781,290.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,17977.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739257991313934,1.0,0.0,0.0,0.7563570141792297,0.7563610076904297,3.81721960707182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.693603515625,0.0,39.39908981323242,1895.4371337890625,0.0,433.0727233886719,0.2816213369369507,1.0,0.0,3.0,1.0,0.0
11980740,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6912479400634766,0.2836515605449676,0.261508584022522,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.8737432956695557,0.5892997980117798,0.5624908208847046,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.909427046775818,0.6647209525108337,0.466638445854187,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.7632423043251038,0.3873305916786194,0.372849553823471,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.6785048246383667,0.2688169777393341,1.2397602796554563,288.3337707519531,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3090515136719,288.3337097167969,1.0,0.694329559803009,1.0,1.0,0.0,1.0,-3.4866724014282227,3.4866626262664795,9.785373549675567e-06,2.6971752643585205,0.4423962235450744,0.4423962235450744,0.0,268.85308837890625,252.0,11002.8779296875,-0.0,4025.541015625,1.0,283.1499938964844,286.62469482421875,289.6832580566406,290.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,17978.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734217524528503,1.0,0.0,0.0,0.7570304870605469,0.7570344805717468,3.824020566867149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.253662109375,0.0,39.45437240600586,1895.4371337890625,0.0,431.7588195800781,0.2817156016826629,1.0,0.0,3.0,1.0,0.0
11980800,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.6947580575942993,0.2836974859237671,0.2613418698310852,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.8779021501541138,0.5890277624130249,0.5620197057723999,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.9155095815658568,0.6669186353683472,0.4679955840110779,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.7669925689697266,0.3875083327293396,0.3727987408638,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.6820260882377625,0.26896932721138,1.239397406578064,288.3326721191406,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3090209960937,288.33258056640625,1.0,0.6916364431381226,1.0,1.0,0.0,1.0,-3.487039804458618,3.487030029296875,9.78745174506912e-06,2.697465419769287,0.4426068067550659,0.4426068067550659,0.0,263.3607788085937,240.0,11008.0234375,-0.0,3993.77685546875,1.0,283.1499938964844,286.6235046386719,289.69024658203125,290.5005187988281,293.1499938964844,293.1499938964844,283.1499938964844,17978.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728995859622955,1.0,0.0,0.0,0.757635772228241,0.7576397657394409,3.830137984550674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.69384765625,0.0,39.50410461425781,1895.4371337890625,0.0,430.4019470214844,0.2818003594875335,1.0,0.0,3.0,1.0,0.0
11980860,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.7026185989379883,0.283799797296524,0.2609938979148865,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.8873162269592285,0.5884519219398499,0.5610224008560181,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9294612407684326,0.671484112739563,0.4708089828491211,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7754960060119629,0.387878805398941,0.3726859092712402,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6899598836898804,0.2693022191524505,1.2386773824691772,288.3302917480469,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30908203125,288.3302001953125,1.0,0.6859006881713867,1.0,1.0,0.0,1.0,-3.4878039360046387,3.4877941608428955,9.791733646125069e-06,2.6980535984039307,0.4430072605609894,0.4430072605609894,0.0,251.7161865234375,228.0,11017.42578125,-0.0,3926.3720703125,1.0,283.1499938964844,286.62109375,289.7077941894531,290.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17980.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720794558525085,1.0,0.0,0.0,0.7588064074516296,0.7588104009628296,3.841983087227163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.77392578125,0.0,39.600982666015625,1895.4371337890625,0.0,428.2795104980469,0.28196582198143,1.0,0.0,3.0,1.0,0.0
11980920,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.7026185989379883,0.283799797296524,0.2609938979148865,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.8873162269592285,0.5884519219398499,0.5610224008560181,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9294612407684326,0.671484112739563,0.4708089828491211,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7754960060119629,0.387878805398941,0.3726859092712402,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6899598836898804,0.2693022191524505,1.2386773824691772,288.3302917480469,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30908203125,288.3302001953125,1.0,0.6859006881713867,1.0,1.0,0.0,1.0,-3.4878039360046387,3.4877941608428955,9.791733646125069e-06,2.6980535984039307,0.4430072605609894,0.4430072605609894,0.0,251.7161865234375,228.0,11017.42578125,-0.0,3926.3720703125,1.0,283.1499938964844,286.62109375,289.7077941894531,290.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,17980.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720794558525085,1.0,0.0,0.0,0.7588064074516296,0.7588104009628296,3.841983087227163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.77392578125,0.0,39.600982666015625,1895.4371337890625,0.0,428.2795104980469,0.28196582198143,1.0,0.0,3.0,1.0,0.0
11980980,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7111314535140991,0.2839052379131317,0.2606450319290161,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.8977248072624207,0.5878615975379944,0.5600072741508484,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.9444965124130248,0.6760266423225403,0.4736037254333496,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.78492671251297,0.3882452845573425,0.3725653290748596,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.6986660361289978,0.2696490585803985,1.2380013465881348,288.3276672363281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30914306640625,288.3275756835937,1.0,0.6800632476806641,1.0,1.0,0.0,1.0,-3.488566637039185,3.4885568618774414,9.795970072445924e-06,2.6986262798309326,0.4433349072933197,0.4433349072933197,0.0,239.9426422119141,216.0,11024.1103515625,-0.0,3858.166015625,1.0,283.1499938964844,286.61865234375,289.7258605957031,290.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718423783779144,1.0,0.0,0.0,0.7598011493682861,0.7598051428794861,3.8520628464766566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.047119140625,0.0,39.68511581420898,1895.4371337890625,0.0,427.6679382324219,0.2821110785007477,1.0,0.0,3.0,1.0,0.0
11981040,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.7111314535140991,0.2839052379131317,0.2606450319290161,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.8977248072624207,0.5878615975379944,0.5600072741508484,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.9444965124130248,0.6760266423225403,0.4736037254333496,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.78492671251297,0.3882452845573425,0.3725653290748596,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32769775390625,0.6986660361289978,0.2696490585803985,1.2380013465881348,288.3276672363281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30914306640625,288.3275756835937,1.0,0.6800632476806641,1.0,1.0,0.0,1.0,-3.488566637039185,3.4885568618774414,9.795970072445924e-06,2.6986262798309326,0.4433349072933197,0.4433349072933197,0.0,239.9426422119141,216.0,11024.1103515625,-0.0,3858.166015625,1.0,283.1499938964844,286.61865234375,289.7258605957031,290.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718423783779144,1.0,0.0,0.0,0.7598011493682861,0.7598051428794861,3.8520628464766566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.047119140625,0.0,39.68511581420898,1895.4371337890625,0.0,427.6679382324219,0.2821110785007477,1.0,0.0,3.0,1.0,0.0
11981100,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.7154676914215088,0.2839581966400146,0.2604699432849884,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.9033219218254088,0.5875601768493652,0.559492826461792,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262634277344,0.952215015888214,0.67828768491745,0.4749933183193207,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.7900084257125854,0.3884260058403015,0.3725017607212066,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.7033159136772156,0.2698267102241516,1.237678289413452,288.3262939453125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3091735839844,288.3262023925781,1.0,0.6771149039268494,1.0,1.0,0.0,1.0,-3.4889440536499023,3.488934278488159,9.798050996323582e-06,2.698904275894165,0.4434646368026733,0.4434646368026733,0.0,234.0260467529297,216.0,11026.2587890625,-0.0,3823.863525390625,1.0,283.1499938964844,286.617431640625,289.7344055175781,290.54571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17984.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718966782093048,1.0,0.0,0.0,0.7602127194404602,0.7602167129516602,3.8562369297778793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.72705078125,0.0,39.7208137512207,1895.4371337890625,0.0,427.8079528808594,0.2821735739707947,1.0,0.0,3.0,1.0,0.0
11981160,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7198583483695984,0.2840109765529632,0.2602944672107696,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.909437894821167,0.5872547626495361,0.5589743852615356,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.9599639773368835,0.6805416941642761,0.476377934217453,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7953428626060486,0.3886048793792724,0.3724361658096313,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7081658244132996,0.2700065374374389,1.2373639345169067,288.32489013671875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.30914306640625,288.3247985839844,1.0,0.6741510629653931,1.0,1.0,0.0,1.0,-3.4893174171447754,3.489307641983032,9.800102816370782e-06,2.699176073074341,0.4435704350471496,0.4435704350471496,0.0,228.0996856689453,204.0,11027.623046875,-0.0,3789.48583984375,1.0,283.1499938964844,286.6162414550781,289.7424621582031,290.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,17986.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720152914524078,1.0,0.0,0.0,0.7605641484260559,0.7605681419372559,3.8598027884972914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.089111328125,0.0,39.7519760131836,1895.4371337890625,0.0,428.1138916015625,0.2822287380695343,1.0,0.0,3.0,1.0,0.0
11981220,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7290458679199219,0.2841156721115112,0.2599421739578247,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.92350435256958,0.5866323113441467,0.5579257011413574,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9752888679504396,0.6850284337997437,0.4791319370269775,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.8068022131919861,0.3889566659927368,0.3722988665103912,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7180567979812622,0.2703717947006225,1.23675799369812,288.322021484375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3091125488281,288.3218994140625,1.0,0.6681825518608093,1.0,1.0,0.0,1.0,-3.490051031112671,3.490041255950928,9.804104593058582e-06,2.699700117111206,0.443702220916748,0.443702220916748,0.0,216.2270355224609,192.0,11027.7099609375,-0.0,3720.556396484375,1.0,283.1499938964844,286.6139221191406,289.7569885253906,290.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723208546638489,1.0,0.0,0.0,0.7610621452331543,0.7610661387443542,3.864859365876328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.76513671875,0.0,39.79874038696289,1895.4371337890625,0.0,428.9031372070313,0.2823139727115631,1.0,0.0,3.0,1.0,0.0
11981280,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7290458679199219,0.2841156721115112,0.2599421739578247,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.92350435256958,0.5866323113441467,0.5579257011413574,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9752888679504396,0.6850284337997437,0.4791319370269775,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.8068022131919861,0.3889566659927368,0.3722988665103912,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7180567979812622,0.2703717947006225,1.23675799369812,288.322021484375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3091125488281,288.3218994140625,1.0,0.6681825518608093,1.0,1.0,0.0,1.0,-3.490051031112671,3.490041255950928,9.804104593058582e-06,2.699700117111206,0.443702220916748,0.443702220916748,0.0,216.2270355224609,192.0,11027.7099609375,-0.0,3720.556396484375,1.0,283.1499938964844,286.6139221191406,289.7569885253906,290.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723208546638489,1.0,0.0,0.0,0.7610621452331543,0.7610661387443542,3.864859365876328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.76513671875,0.0,39.79874038696289,1895.4371337890625,0.0,428.9031372070313,0.2823139727115631,1.0,0.0,3.0,1.0,0.0
11981340,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.7392007112503052,0.2842187881469726,0.2595877647399902,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.9394782781600952,0.5859932899475098,0.5568606853485107,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.9899922013282776,0.6894826292991638,0.4818629622459411,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.8188436627388,0.3892994523048401,0.3721524178981781,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.7283627390861511,0.2707443535327911,1.2361822128295898,288.31915283203125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3089904785156,288.3190612792969,1.0,0.6621618866920471,1.0,1.0,0.0,1.0,-3.490760326385498,3.490750551223755,9.807942660700064e-06,2.700194358825684,0.4437061250209808,0.4437061250209808,0.0,204.332763671875,180.0,11023.76171875,-0.0,3651.4091796875,1.0,283.1499938964844,286.61181640625,289.7695007324219,290.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17995.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725518822669983,1.0,0.0,0.0,0.7612243294715881,0.7612283229827881,3.866506759209187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.859375,0.0,39.81964111328125,1895.4371337890625,0.0,429.5007934570313,0.28235724568367,1.0,0.0,3.0,1.0,0.0
11981400,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.7392007112503052,0.2842187881469726,0.2595877647399902,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.9394782781600952,0.5859932899475098,0.5568606853485107,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.9899922013282776,0.6894826292991638,0.4818629622459411,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3191833496094,0.8188436627388,0.3892994523048401,0.3721524178981781,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3192138671875,0.7283627390861511,0.2707443535327911,1.2361822128295898,288.31915283203125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3089904785156,288.3190612792969,1.0,0.6621618866920471,1.0,1.0,0.0,1.0,-3.490760326385498,3.490750551223755,9.807942660700064e-06,2.700194358825684,0.4437061250209808,0.4437061250209808,0.0,204.332763671875,180.0,11023.76171875,-0.0,3651.4091796875,1.0,283.1499938964844,286.61181640625,289.7695007324219,290.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17995.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725518822669983,1.0,0.0,0.0,0.7612243294715881,0.7612283229827881,3.866506759209187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.859375,0.0,39.81964111328125,1895.4371337890625,0.0,429.5007934570313,0.28235724568367,1.0,0.0,3.0,1.0,0.0
11981460,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.7495627403259277,0.2842972874641418,0.2592696249485016,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.954821765422821,0.5853160619735718,0.555821418762207,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.9990000128746032,0.6941768527030945,0.4794370234012604,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150939941406,0.8304175138473511,0.3896109759807586,0.3720376789569855,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.7385753989219666,0.2711033523082733,1.2358304262161257,288.3150329589844,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3095703125,288.31463623046875,1.0,0.6557408571243286,1.0,1.0,0.0,1.0,-3.4854605197906494,3.4854507446289062,9.778911589819472e-06,2.6963627338409424,0.4435426294803619,0.4435426294803619,0.0,193.4001007080078,183.0,11008.5146484375,-0.0,3573.575439453125,1.0,283.1499938964844,286.609375,289.78045654296875,290.59307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18001.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725833237171173,1.0,0.0,0.0,0.760974645614624,0.760978639125824,3.86397083218526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.533447265625,0.0,39.80906295776367,1895.4371337890625,0.0,429.5822448730469,0.282349556684494,1.0,0.0,3.0,1.0,0.0
11981520,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.7495627403259277,0.2842972874641418,0.2592696249485016,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.954821765422821,0.5853160619735718,0.555821418762207,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.9990000128746032,0.6941768527030945,0.4794370234012604,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150939941406,0.8304175138473511,0.3896109759807586,0.3720376789569855,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.7385753989219666,0.2711033523082733,1.2358304262161257,288.3150329589844,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3095703125,288.31463623046875,1.0,0.6557408571243286,1.0,1.0,0.0,1.0,-3.4854605197906494,3.4854507446289062,9.778911589819472e-06,2.6963627338409424,0.4435426294803619,0.4435426294803619,0.0,193.4001007080078,183.0,11008.5146484375,-0.0,3573.575439453125,1.0,283.1499938964844,286.609375,289.78045654296875,290.59307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18001.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725833237171173,1.0,0.0,0.0,0.760974645614624,0.760978639125824,3.86397083218526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.533447265625,0.0,39.80906295776367,1895.4371337890625,0.0,429.5822448730469,0.282349556684494,1.0,0.0,3.0,1.0,0.0
11981580,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.753372311592102,0.2843110263347626,0.2591588497161865,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.9598126411437988,0.5845630764961243,0.5549911856651306,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.9990000128746032,0.7004004120826721,0.4717369675636291,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8346874117851257,0.3898590505123138,0.3721413612365722,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.742474377155304,0.2714379131793976,1.2366516590118408,288.306640625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3173828125,288.3064270019531,1.0,0.6527978181838989,1.0,1.0,0.0,1.0,-3.4763734340667725,3.4763636589050293,9.727085853228346e-06,2.689000129699707,0.4431217312812805,0.4431217312812805,0.0,189.36764526367188,186.0,10981.1865234375,-0.0,3527.466552734375,1.0,283.1499938964844,286.6041564941406,289.7897644042969,290.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18011.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723242223262787,1.0,0.0,0.0,0.7600847482681274,0.7600887417793274,3.8549387681996456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.177734375,0.0,39.752079010009766,1895.4371337890625,0.0,428.9118347167969,0.282270073890686,1.0,0.0,3.0,1.0,0.0
11981640,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.753372311592102,0.2843110263347626,0.2591588497161865,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.9598126411437988,0.5845630764961243,0.5549911856651306,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.9990000128746032,0.7004004120826721,0.4717369675636291,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.8346874117851257,0.3898590505123138,0.3721413612365722,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.742474377155304,0.2714379131793976,1.2366516590118408,288.306640625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3173828125,288.3064270019531,1.0,0.6527978181838989,1.0,1.0,0.0,1.0,-3.4763734340667725,3.4763636589050293,9.727085853228346e-06,2.689000129699707,0.4431217312812805,0.4431217312812805,0.0,189.36764526367188,186.0,10981.1865234375,-0.0,3527.466552734375,1.0,283.1499938964844,286.6041564941406,289.7897644042969,290.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18011.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723242223262787,1.0,0.0,0.0,0.7600847482681274,0.7600887417793274,3.8549387681996456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.177734375,0.0,39.752079010009766,1895.4371337890625,0.0,428.9118347167969,0.282270073890686,1.0,0.0,3.0,1.0,0.0
11981700,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7542268633842468,0.2843073010444641,0.2591288983821869,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.9607865810394288,0.5841723680496216,0.5545985102653503,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.9990000128746032,0.7036142349243164,0.4700331687927246,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8356857895851135,0.3899702727794647,0.372218906879425,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7434360384941101,0.2716105878353119,1.237271428108215,288.3043518066406,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3216857910156,288.30419921875,1.0,0.6521764993667603,1.0,1.0,0.0,1.0,-3.474650621414185,3.4746410846710205,9.717220564198216e-06,2.687583446502685,0.4428483247756958,0.4428483247756958,0.0,188.49609375,186.0,10969.2236328125,-0.0,3518.156982421875,1.0,283.1499938964844,286.6027526855469,289.7938232421875,290.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18015.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720211327075958,1.0,0.0,0.0,0.7594395875930786,0.7594435811042786,3.8483975117742375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.197265625,0.0,39.70661163330078,1895.4371337890625,0.0,428.1289978027344,0.282201200723648,1.0,0.0,3.0,1.0,0.0
11981760,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7546189427375793,0.2842992544174194,0.259110152721405,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.961115300655365,0.583776593208313,0.5542162656784058,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.9990000128746032,0.7067277431488037,0.4692463874816894,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028869628906,0.836185097694397,0.390075147151947,0.372306227684021,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7439616322517395,0.2717835903167724,1.237976312637329,288.3028869628906,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.32525634765625,288.30279541015625,1.0,0.6519575715065002,1.0,1.0,0.0,1.0,-3.474172115325928,3.474162340164185,9.7143411039724e-06,2.687138319015503,0.4425358772277832,0.4425358772277832,0.0,188.1071014404297,189.0,10957.53515625,-0.0,3514.70263671875,1.0,283.1499938964844,286.60205078125,289.7978210449219,290.6073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18019.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716382324695587,1.0,0.0,0.0,0.7586788535118103,0.7586828470230103,3.8406913205335513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.419189453125,0.0,39.651405334472656,1895.4371337890625,0.0,427.14202880859375,0.282115489244461,1.0,0.0,3.0,1.0,0.0
11981820,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.7544061541557312,0.2842718064785003,0.2590956389904022,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9603975415229796,0.582975447177887,0.5534760355949402,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7125973105430603,0.4696283340454101,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8361092209815979,0.3902706205844879,0.3725012540817261,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.744066059589386,0.2721230089664459,1.2395364046096802,288.3017883300781,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3300170898437,288.3017883300781,1.0,0.6523711085319519,1.0,1.0,0.0,1.0,-3.475830554962158,3.475820779800415,9.72326142800739e-06,2.6882896423339844,0.4418004155158996,0.4418004155158996,0.0,188.35177612304688,192.0,10933.818359375,-0.0,3520.141845703125,1.0,283.1499938964844,286.6022033691406,289.80584716796875,290.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18026.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707627296447754,1.0,0.0,0.0,0.7568408250808716,0.7568448185920715,3.8221045883801714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.98583984375,0.0,39.51484298706055,1895.4371337890625,0.0,424.89404296875,0.2818990349769592,1.0,0.0,3.0,1.0,0.0
11981880,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.7544061541557312,0.2842718064785003,0.2590956389904022,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9603975415229796,0.582975447177887,0.5534760355949402,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7125973105430603,0.4696283340454101,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8361092209815979,0.3902706205844879,0.3725012540817261,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.744066059589386,0.2721230089664459,1.2395364046096802,288.3017883300781,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3300170898437,288.3017883300781,1.0,0.6523711085319519,1.0,1.0,0.0,1.0,-3.475830554962158,3.475820779800415,9.72326142800739e-06,2.6882896423339844,0.4418004155158996,0.4418004155158996,0.0,188.35177612304688,192.0,10933.818359375,-0.0,3520.141845703125,1.0,283.1499938964844,286.6022033691406,289.80584716796875,290.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18026.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707627296447754,1.0,0.0,0.0,0.7568408250808716,0.7568448185920715,3.8221045883801714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.98583984375,0.0,39.51484298706055,1895.4371337890625,0.0,424.89404296875,0.2818990349769592,1.0,0.0,3.0,1.0,0.0
11981940,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.7537660002708435,0.2842468619346618,0.2590967714786529,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.9592553973197936,0.5824898481369019,0.5530446767807007,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30206298828125,0.9990000128746032,0.7158784866333008,0.4708627462387085,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.8355122804641724,0.3903800547122955,0.3726283013820648,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.743638277053833,0.2723183035850525,1.2405270338058472,288.30206298828125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.331298828125,288.3020935058594,1.0,0.6530523300170898,1.0,1.0,0.0,1.0,-3.4781408309936523,3.478131055831909,9.736004358273933e-06,2.690007448196411,0.4412823915481567,0.4412823915481567,0.0,189.0238037109375,192.0,10918.78515625,-0.0,3529.689453125,1.0,283.1499938964844,286.6031494140625,289.8105773925781,290.6170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18031.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702164828777313,1.0,0.0,0.0,0.7555215954780579,0.7555255889892578,3.8087915044116016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.366455078125,0.0,39.41533279418945,1895.4371337890625,0.0,423.4975280761719,0.2817391455173492,1.0,0.0,3.0,1.0,0.0
11982000,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.7532113790512085,0.2842269241809845,0.2590990960597992,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.9583112597465516,0.5821645259857178,0.5527602434158325,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.9990000128746032,0.7179909348487854,0.4719399809837341,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.8349769115447998,0.3904506862163543,0.3727153241634369,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.7432295083999634,0.2724448144435882,1.2411940097808838,288.3024597167969,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.33172607421875,288.3025207519531,1.0,0.6536147594451904,1.0,1.0,0.0,1.0,-3.480003118515014,3.4799933433532715,9.74631529970793e-06,2.691404342651367,0.4409086406230926,0.4409086406230926,0.0,189.60543823242188,195.0,10908.2734375,-0.0,3537.63134765625,1.0,283.1499938964844,286.60400390625,289.81365966796875,290.6194152832031,293.1499938964844,293.1499938964844,283.1499938964844,18033.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698599874973297,1.0,0.0,0.0,0.7545652389526367,0.7545692324638367,3.799155479100591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.1513671875,0.0,39.342891693115234,1895.4371337890625,0.0,422.5886535644531,0.2816221415996551,1.0,0.0,3.0,1.0,0.0
11982060,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7514100670814514,0.28416308760643,0.259107232093811,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9553394317626952,0.5813448429107666,0.5520584583282471,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9990000128746032,0.7229931950569153,0.4754733741283417,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8331928253173828,0.3906183838844299,0.3729395866394043,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7418045401573181,0.2727448940277099,1.2428641319274902,288.3043518066406,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3311767578125,288.304443359375,1.0,0.6553754806518555,1.0,1.0,0.0,1.0,-3.4856958389282227,3.4856860637664795,9.777958439372014e-06,2.695707559585572,0.4398537576198578,0.4398537576198578,0.0,191.50477600097656,198.0,10879.5908203125,-0.0,3562.678955078125,1.0,283.1499938964844,286.60699462890625,289.82080078125,290.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18040.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468988835811615,1.0,0.0,0.0,0.7518458366394043,0.7518498301506042,3.7718209000559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.3544921875,0.0,39.13590240478516,1895.4371337890625,0.0,420.3758544921875,0.281285673379898,1.0,0.0,3.0,1.0,0.0
11982120,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7514100670814514,0.28416308760643,0.259107232093811,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9553394317626952,0.5813448429107666,0.5520584583282471,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9990000128746032,0.7229931950569153,0.4754733741283417,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8331928253173828,0.3906183838844299,0.3729395866394043,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7418045401573181,0.2727448940277099,1.2428641319274902,288.3043518066406,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3311767578125,288.304443359375,1.0,0.6553754806518555,1.0,1.0,0.0,1.0,-3.4856958389282227,3.4856860637664795,9.777958439372014e-06,2.695707559585572,0.4398537576198578,0.4398537576198578,0.0,191.50477600097656,198.0,10879.5908203125,-0.0,3562.678955078125,1.0,283.1499938964844,286.60699462890625,289.82080078125,290.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18040.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468988835811615,1.0,0.0,0.0,0.7518458366394043,0.7518498301506042,3.7718209000559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.3544921875,0.0,39.13590240478516,1895.4371337890625,0.0,420.3758544921875,0.281285673379898,1.0,0.0,3.0,1.0,0.0
11982180,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7492505311965942,0.284080296754837,0.2591121792793274,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9517966508865356,0.5805157423019409,0.5513624548912048,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9990000128746032,0.7276862859725952,0.4797704219818115,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.8310211300849915,0.3907747864723205,0.3731676042079925,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7400264739990234,0.2730237245559692,1.244507074356079,288.3070678710937,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3290405273437,288.3072204589844,1.0,0.6574540734291077,1.0,1.0,0.0,1.0,-3.4922828674316406,3.492273092269897,9.81470202532364e-06,2.7007110118865967,0.4386262893676758,0.4386262893676758,0.0,193.81790161132807,201.0,10846.8232421875,-0.0,3592.443603515625,1.0,283.1499938964844,286.6108703613281,289.82684326171875,290.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681198894977569,1.0,0.0,0.0,0.7486661672592163,0.7486701607704163,3.7399850327801694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.183349609375,0.0,38.89329528808594,1895.4371337890625,0.0,418.1802673339844,0.2808887064456939,1.0,0.0,3.0,1.0,0.0
