time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7492505311965942,0.284080296754837,0.2591121792793274,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9517966508865356,0.5805157423019409,0.5513624548912048,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9990000128746032,0.7276862859725952,0.4797704219818115,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.8310211300849915,0.3907747864723205,0.3731676042079925,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7400264739990234,0.2730237245559692,1.244507074356079,288.3070678710937,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3290405273437,288.3072204589844,1.0,0.6574540734291077,1.0,1.0,0.0,1.0,-3.4922828674316406,3.492273092269897,9.81470202532364e-06,2.7007110118865967,0.4386262893676758,0.4386262893676758,0.0,193.81790161132807,201.0,10846.8232421875,-0.0,3592.443603515625,1.0,283.1499938964844,286.6108703613281,289.82684326171875,290.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681198894977569,1.0,0.0,0.0,0.7486661672592163,0.7486701607704163,3.7399850327801694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.183349609375,0.0,38.89329528808594,1895.4371337890625,0.0,418.1802673339844,0.2808887064456939,1.0,0.0,3.0,1.0,0.0
11982300,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.7480836510658264,0.2840317487716675,0.2591119110584259,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9498716592788696,0.5800973176956177,0.55101478099823,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.7299307584762573,0.4821191430091858,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3086853027344,0.8298394083976746,0.3908487558364868,0.3732815086841583,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.7390499114990234,0.2731554806232452,1.2453118562698364,288.3086853027344,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.3275146484375,288.308837890625,1.0,0.6585753560066223,1.0,1.0,0.0,1.0,-3.4957942962646484,3.4957845211029053,9.83433346846141e-06,2.7033839225769043,0.4379401803016662,0.4379401803016662,0.0,195.0864105224609,201.0,10828.5751953125,-0.0,3608.565185546875,1.0,283.1499938964844,286.6131286621094,289.8293762207031,290.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18051.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676613211631775,1.0,0.0,0.0,0.7468845844268799,0.7468885779380798,3.722206542988715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.44873046875,0.0,38.75733947753906,1895.4371337890625,0.0,417.0262451171875,0.2806653082370758,1.0,0.0,3.0,1.0,0.0
11982360,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7468857169151306,0.283979207277298,0.2591096460819244,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.9478814601898192,0.5796765685081482,0.5506666898727417,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.9990000128746032,0.7321226000785828,0.4845503270626068,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.8286219239234924,0.390920341014862,0.3733948767185211,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7380409836769104,0.2732831835746765,1.2461062669754028,288.3104553222656,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3258056640625,288.31060791015625,1.0,0.6597300171852112,1.0,1.0,0.0,1.0,-3.4993889331817627,3.4993791580200195,9.854456038738135e-06,2.706122636795044,0.4372092485427856,0.4372092485427856,0.0,196.40362548828125,204.0,10809.1376953125,-0.0,3625.211181640625,1.0,283.1499938964844,286.6155700683594,289.8315734863281,290.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18055.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671805500984192,1.0,0.0,0.0,0.744986891746521,0.744990885257721,3.703315343273061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.30126953125,0.0,38.61262130737305,1895.4371337890625,0.0,415.8198547363281,0.2804268896579742,1.0,0.0,3.0,1.0,0.0
11982420,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.7444277405738831,0.2838622629642486,0.2590981721878052,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.94375079870224,0.5788276195526123,0.5499677062034607,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.9990000128746032,0.7363521456718445,0.4896022975444793,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.8261106610298157,0.3910561800003052,0.3736188411712646,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.7359554767608643,0.2735271155834198,1.2476608753204346,288.3143920898437,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.3218688964844,288.3145751953125,1.0,0.6621151566505432,1.0,1.0,0.0,1.0,-3.5067505836486816,3.50674057006836,9.895746188703924e-06,2.711737155914306,0.4355936646461487,0.4355936646461487,0.0,199.15528869628903,207.0,10766.025390625,-0.0,3659.724609375,1.0,283.1499938964844,286.6209716796875,289.8349914550781,290.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,18063.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661096036434173,1.0,0.0,0.0,0.7407920360565186,0.7407960295677185,3.661727987491759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.533447265625,0.0,38.29331588745117,1895.4371337890625,0.0,413.1449890136719,0.2798987925052643,1.0,0.0,3.0,1.0,0.0
11982480,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.7444277405738831,0.2838622629642486,0.2590981721878052,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.94375079870224,0.5788276195526123,0.5499677062034607,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.9990000128746032,0.7363521456718445,0.4896022975444793,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.8261106610298157,0.3910561800003052,0.3736188411712646,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.7359554767608643,0.2735271155834198,1.2476608753204346,288.3143920898437,288.4264831542969,291.3464050292969,286.8402709960937,291.3466186523437,297.3218688964844,288.3145751953125,1.0,0.6621151566505432,1.0,1.0,0.0,1.0,-3.5067505836486816,3.50674057006836,9.895746188703924e-06,2.711737155914306,0.4355936646461487,0.4355936646461487,0.0,199.15528869628903,207.0,10766.025390625,-0.0,3659.724609375,1.0,283.1499938964844,286.6209716796875,289.8349914550781,290.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,18063.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661096036434173,1.0,0.0,0.0,0.7407920360565186,0.7407960295677185,3.661727987491759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.533447265625,0.0,38.29331588745117,1895.4371337890625,0.0,413.1449890136719,0.2798987925052643,1.0,0.0,3.0,1.0,0.0
11982540,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7419381141662598,0.2837315499782562,0.2590776979923248,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188781738281,0.9395011067390442,0.5779697895050049,0.549264132976532,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188781738281,0.9990000128746032,0.7404034733772278,0.4948078095912933,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.8235485553741455,0.3911835253238678,0.3738384246826172,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7338287830352783,0.2737587392330169,1.2491756677627563,288.31884765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.3175048828125,288.31903076171875,1.0,0.6645609736442566,1.0,1.0,0.0,1.0,-3.5142271518707275,3.5142173767089844,9.937787581293378e-06,2.717445135116577,0.4337686598300934,0.4337686598300934,0.0,202.0128631591797,210.0,10717.123046875,-0.0,3695.29443359375,1.0,283.1499938964844,286.6271057128906,289.837158203125,290.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18071.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648679494857788,1.0,0.0,0.0,0.7360603213310242,0.7360642552375793,3.6150996862716056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.75390625,0.0,37.934383392333984,1895.4371337890625,0.0,410.0652770996094,0.2793020904064178,1.0,0.0,3.0,1.0,0.0
11982600,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7419381141662598,0.2837315499782562,0.2590776979923248,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188781738281,0.9395011067390442,0.5779697895050049,0.549264132976532,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188781738281,0.9990000128746032,0.7404034733772278,0.4948078095912933,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.8235485553741455,0.3911835253238678,0.3738384246826172,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187866210937,0.7338287830352783,0.2737587392330169,1.2491756677627563,288.31884765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309326171875,297.3175048828125,288.31903076171875,1.0,0.6645609736442566,1.0,1.0,0.0,1.0,-3.5142271518707275,3.5142173767089844,9.937787581293378e-06,2.717445135116577,0.4337686598300934,0.4337686598300934,0.0,202.0128631591797,210.0,10717.123046875,-0.0,3695.29443359375,1.0,283.1499938964844,286.6271057128906,289.837158203125,290.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18071.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648679494857788,1.0,0.0,0.0,0.7360603213310242,0.7360642552375793,3.6150996862716056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.75390625,0.0,37.934383392333984,1895.4371337890625,0.0,410.0652770996094,0.2793020904064178,1.0,0.0,3.0,1.0,0.0
11982660,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7394537925720215,0.2835891246795654,0.2590487003326416,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9352011680603028,0.5771040320396423,0.5485554337501526,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.7442957162857056,0.5000913739204407,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.8209710717201233,0.391303688287735,0.3740535080432892,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.731696367263794,0.2739809155464172,1.2506572008132937,288.3238220214844,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3128356933594,288.32403564453125,1.0,0.6670373678207397,1.0,1.0,0.0,1.0,-3.5217363834381104,3.521726369857788,9.98011091724038e-06,2.723182201385498,0.4317225813865661,0.4317225813865661,0.0,204.93780517578125,213.0,10662.052734375,-0.0,3731.4912109375,1.0,283.1499938964844,286.63397216796875,289.83819580078125,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18080.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634338915348053,1.0,0.0,0.0,0.7307689189910889,0.730772852897644,3.563310002618891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.845703125,0.0,37.53485870361328,1895.4371337890625,0.0,406.5369873046875,0.2786343693733215,1.0,0.0,3.0,1.0,0.0
11982720,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7394537925720215,0.2835891246795654,0.2590487003326416,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9352011680603028,0.5771040320396423,0.5485554337501526,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9990000128746032,0.7442957162857056,0.5000913739204407,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.8209710717201233,0.391303688287735,0.3740535080432892,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.731696367263794,0.2739809155464172,1.2506572008132937,288.3238220214844,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3128356933594,288.32403564453125,1.0,0.6670373678207397,1.0,1.0,0.0,1.0,-3.5217363834381104,3.521726369857788,9.98011091724038e-06,2.723182201385498,0.4317225813865661,0.4317225813865661,0.0,204.93780517578125,213.0,10662.052734375,-0.0,3731.4912109375,1.0,283.1499938964844,286.63397216796875,289.83819580078125,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18080.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634338915348053,1.0,0.0,0.0,0.7307689189910889,0.730772852897644,3.563310002618891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.845703125,0.0,37.53485870361328,1895.4371337890625,0.0,406.5369873046875,0.2786343693733215,1.0,0.0,3.0,1.0,0.0
11982780,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.7369961142539978,0.2834367454051971,0.2590119838714599,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.9309021234512328,0.5762316584587097,0.5478418469429016,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.329345703125,0.9990000128746032,0.7480412125587463,0.5054049491882324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.8183973431587219,0.3914181292057037,0.3742645382881164,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.7295789122581482,0.274196058511734,1.252112627029419,288.3293151855469,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3080139160156,288.3295288085937,1.0,0.6695258617401123,1.0,1.0,0.0,1.0,-3.529230117797852,3.5292201042175293,1.0022446076618508e-05,2.728910207748413,0.4294434785842895,0.4294434785842895,0.0,207.90524291992188,216.0,10600.5048828125,-0.0,3768.050537109375,1.0,283.1499938964844,286.6415710449219,289.8381042480469,290.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18089.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617944657802582,1.0,0.0,0.0,0.7248957753181458,0.7248997092247009,3.506264079078392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.709716796875,0.0,37.09392166137695,1895.4371337890625,0.0,402.5403747558594,0.2778931558132171,1.0,0.0,3.0,1.0,0.0
11982840,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.7369961142539978,0.2834367454051971,0.2590119838714599,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.9309021234512328,0.5762316584587097,0.5478418469429016,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.329345703125,0.9990000128746032,0.7480412125587463,0.5054049491882324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.8183973431587219,0.3914181292057037,0.3742645382881164,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292236328125,0.7295789122581482,0.274196058511734,1.252112627029419,288.3293151855469,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3080139160156,288.3295288085937,1.0,0.6695258617401123,1.0,1.0,0.0,1.0,-3.529230117797852,3.5292201042175293,1.0022446076618508e-05,2.728910207748413,0.4294434785842895,0.4294434785842895,0.0,207.90524291992188,216.0,10600.5048828125,-0.0,3768.050537109375,1.0,283.1499938964844,286.6415710449219,289.8381042480469,290.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18089.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617944657802582,1.0,0.0,0.0,0.7248957753181458,0.7248997092247009,3.506264079078392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.709716796875,0.0,37.09392166137695,1895.4371337890625,0.0,402.5403747558594,0.2778931558132171,1.0,0.0,3.0,1.0,0.0
11982900,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.735781192779541,0.2833574414253235,0.2589911222457886,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.332275390625,0.9287657141685486,0.575793445110321,0.5474834442138672,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.332275390625,0.9990000128746032,0.7498630881309509,0.5080629587173462,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8171150088310242,0.3914737999439239,0.3743688464164734,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7285295724868774,0.2743017673492431,1.2528328895568848,288.332275390625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3055419921875,288.3324890136719,1.0,0.6707709431648254,1.0,1.0,0.0,1.0,-3.532963275909424,3.5329532623291016,1.0043571819551287e-05,2.731764554977417,0.4282152950763702,0.4282152950763702,0.0,209.399642944336,216.0,10567.2998046875,-0.0,3786.414794921875,1.0,283.1499938964844,286.6456604003906,289.837646484375,290.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18093.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608979523181915,1.0,0.0,0.0,0.7217416763305664,0.7217456102371216,3.475817678122439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.805419921875,0.0,36.85823059082031,1895.4371337890625,0.0,400.3714294433594,0.2774952054023742,1.0,0.0,3.0,1.0,0.0
11982960,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7345767617225647,0.2832762598991394,0.2589686810970306,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.926643967628479,0.5753540396690369,0.5471241474151611,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.9990000128746032,0.7516518831253052,0.5107178092002869,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8158366084098816,0.3915285766124725,0.3744724690914154,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7274877429008484,0.2744064927101135,1.2535494565963743,288.3353576660156,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3030700683594,288.3356018066406,1.0,0.6720152497291565,1.0,1.0,0.0,1.0,-3.536684274673462,3.5366740226745605,1.0064652087748982e-05,2.734610080718994,0.4269257187843323,0.4269257187843323,0.0,210.8990478515625,219.0,10532.380859375,-0.0,3804.81494140625,1.0,283.1499938964844,286.6499328613281,289.8369140625,290.6176147460937,293.1499938964844,293.1499938964844,283.1499938964844,18098.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599491059780121,1.0,0.0,0.0,0.7184382677078247,0.7184422016143799,3.444073470859621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.319580078125,0.0,36.6122932434082,1895.4371337890625,0.0,398.0884399414063,0.2770785987377167,1.0,0.0,3.0,1.0,0.0
11983020,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7322011590003967,0.2831088006496429,0.2589194178581238,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.922460436820984,0.5744737386703491,0.546403706073761,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.9990000128746032,0.7551263570785522,0.5160092711448669,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.813292384147644,0.3916365206241607,0.3746783137321472,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7254287004470825,0.2746139764785766,1.2549740076065063,288.34197998046875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2980041503906,288.3422546386719,1.0,0.6744985580444336,1.0,1.0,0.0,1.0,-3.544085025787353,3.544074773788452,1.0106647096108644e-05,2.7402703762054443,0.4241437315940857,0.4241437315940857,0.0,213.9080505371093,222.0,10457.00390625,-0.0,3841.681396484375,1.0,283.1499938964844,286.6591491699219,289.8345642089844,290.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,18107.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578711688518524,1.0,0.0,0.0,0.7113416790962219,0.7113456130027771,3.37636940628272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.44873046875,0.0,36.08712005615234,1895.4371337890625,0.0,393.1336364746094,0.2761843204498291,1.0,0.0,3.0,1.0,0.0
11983080,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7322011590003967,0.2831088006496429,0.2589194178581238,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.922460436820984,0.5744737386703491,0.546403706073761,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.9990000128746032,0.7551263570785522,0.5160092711448669,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.813292384147644,0.3916365206241607,0.3746783137321472,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7254287004470825,0.2746139764785766,1.2549740076065063,288.34197998046875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.2980041503906,288.3422546386719,1.0,0.6744985580444336,1.0,1.0,0.0,1.0,-3.544085025787353,3.544074773788452,1.0106647096108644e-05,2.7402703762054443,0.4241437315940857,0.4241437315940857,0.0,213.9080505371093,222.0,10457.00390625,-0.0,3841.681396484375,1.0,283.1499938964844,286.6591491699219,289.8345642089844,290.6100158691406,293.1499938964844,293.1499938964844,283.1499938964844,18107.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578711688518524,1.0,0.0,0.0,0.7113416790962219,0.7113456130027771,3.37636940628272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.44873046875,0.0,36.08712005615234,1895.4371337890625,0.0,393.1336364746094,0.2761843204498291,1.0,0.0,3.0,1.0,0.0
11983140,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7306115031242371,0.2829920053482055,0.2588833570480346,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9196733236312866,0.5738758444786072,0.5459142923355103,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9990000128746032,0.7574190497398376,0.5195890665054321,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8115713000297546,0.3917095363140106,0.3748179078102112,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7240478992462158,0.2747544646263122,1.2559399604797363,288.34686279296875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2945556640625,288.34716796875,1.0,0.676182210445404,1.0,1.0,0.0,1.0,-3.549088954925537,3.549078941345215,1.0135092452401295e-05,2.74409818649292,0.4221062958240509,0.4221062958240509,0.0,215.9595947265625,222.0,10401.861328125,-0.0,3866.793212890625,1.0,283.1499938964844,286.6658935546875,289.8323669433594,290.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18113.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563339054584503,1.0,0.0,0.0,0.7061734795570374,0.7061773538589478,3.327486197690632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.20703125,0.0,35.707271575927734,1895.4371337890625,0.0,389.5072021484375,0.2755336165428161,1.0,0.0,3.0,1.0,0.0
11983200,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7298708558082581,0.2829361855983734,0.2588655948638916,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.9183812737464904,0.5735945701599121,0.5456840991973877,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9990000128746032,0.7584744691848755,0.5212666988372803,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8107640147209167,0.3917439877986908,0.3748836517333984,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7234039306640625,0.2748205959796905,1.2563945055007937,288.34930419921875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.2929077148437,288.3495788574219,1.0,0.6769726872444153,1.0,1.0,0.0,1.0,-3.5514347553253174,3.551424503326416,1.0148440196644516e-05,2.745892286300659,0.4210968315601349,0.4210968315601349,0.0,216.925521850586,225.0,10374.5234375,-0.0,3878.61328125,1.0,283.1499938964844,286.6692199707031,289.8311462402344,290.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,18116.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555636942386627,1.0,0.0,0.0,0.7036212682723999,0.7036252021789551,3.303477669192034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.154296875,0.0,35.520626068115234,1895.4371337890625,0.0,387.70257568359375,0.2752125859260559,1.0,0.0,3.0,1.0,0.0
11983260,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7275843620300293,0.2827596962451935,0.2588082253932953,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9144306182861328,0.5727165937423706,0.5449658036231995,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.9990000128746032,0.761698305606842,0.5264827013015747,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8082480430603027,0.3918528258800506,0.3750900626182556,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7214128375053406,0.2750279903411865,1.257817625999451,288.3572692871094,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.287841796875,288.3575744628906,1.0,0.6794357895851135,1.0,1.0,0.0,1.0,-3.55873441696167,3.558724403381348,1.01900368463248e-05,2.751476526260376,0.4177712202072143,0.4177712202072143,0.0,219.94715881347656,228.0,10284.615234375,-0.0,3915.588134765625,1.0,283.1499938964844,286.68023681640625,289.8265686035156,290.5898742675781,293.1499938964844,293.1499938964844,283.1499938964844,18126.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530154764652252,1.0,0.0,0.0,0.6952597498893738,0.6952636241912842,3.225430234010673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.337158203125,0.0,34.91295623779297,1895.4371337890625,0.0,381.7900390625,0.2741618454456329,1.0,0.0,3.0,1.0,0.0
11983320,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7275843620300293,0.2827596962451935,0.2588082253932953,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9144306182861328,0.5727165937423706,0.5449658036231995,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.9990000128746032,0.761698305606842,0.5264827013015747,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8082480430603027,0.3918528258800506,0.3750900626182556,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.7214128375053406,0.2750279903411865,1.257817625999451,288.3572692871094,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.287841796875,288.3575744628906,1.0,0.6794357895851135,1.0,1.0,0.0,1.0,-3.55873441696167,3.558724403381348,1.01900368463248e-05,2.751476526260376,0.4177712202072143,0.4177712202072143,0.0,219.94715881347656,228.0,10284.615234375,-0.0,3915.588134765625,1.0,283.1499938964844,286.68023681640625,289.8265686035156,290.5898742675781,293.1499938964844,293.1499938964844,283.1499938964844,18126.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530154764652252,1.0,0.0,0.0,0.6952597498893738,0.6952636241912842,3.225430234010673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.337158203125,0.0,34.91295623779297,1895.4371337890625,0.0,381.7900390625,0.2741618454456329,1.0,0.0,3.0,1.0,0.0
11983380,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7253205180168152,0.2825800478458404,0.2587488889694214,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36590576171875,0.9106034636497498,0.5718399286270142,0.5442497730255127,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659362792969,0.9990000128746032,0.7648113369941711,0.5315704345703125,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658447265625,0.8057175874710083,0.391964316368103,0.3752997517585754,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7194353938102722,0.2752372622489929,1.259252905845642,288.36590576171875,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2828674316406,288.3662414550781,1.0,0.6818791031837463,1.0,1.0,0.0,1.0,-3.5658633708953857,3.5658531188964844,1.0230748557660265e-05,2.7569327354431152,0.4141572415828705,0.4141572415828705,0.0,222.98719787597656,231.0,10187.015625,-0.0,3952.41650390625,1.0,283.1499938964844,286.692138671875,289.8208312988281,290.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18135.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502196013927459,1.0,0.0,0.0,0.6862544417381287,0.6862583756446838,3.1424171709204536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.935791015625,0.0,34.26541519165039,1895.4371337890625,0.0,375.4035339355469,0.2730323672294616,1.0,0.0,3.0,1.0,0.0
11983440,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7253205180168152,0.2825800478458404,0.2587488889694214,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36590576171875,0.9106034636497498,0.5718399286270142,0.5442497730255127,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659362792969,0.9990000128746032,0.7648113369941711,0.5315704345703125,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658447265625,0.8057175874710083,0.391964316368103,0.3752997517585754,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36578369140625,0.7194353938102722,0.2752372622489929,1.259252905845642,288.36590576171875,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.2828674316406,288.3662414550781,1.0,0.6818791031837463,1.0,1.0,0.0,1.0,-3.5658633708953857,3.5658531188964844,1.0230748557660265e-05,2.7569327354431152,0.4141572415828705,0.4141572415828705,0.0,222.98719787597656,231.0,10187.015625,-0.0,3952.41650390625,1.0,283.1499938964844,286.692138671875,289.8208312988281,290.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18135.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502196013927459,1.0,0.0,0.0,0.6862544417381287,0.6862583756446838,3.1424171709204536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.935791015625,0.0,34.26541519165039,1895.4371337890625,0.0,375.4035339355469,0.2730323672294616,1.0,0.0,3.0,1.0,0.0
11983500,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.724172055721283,0.282488614320755,0.2587194740772247,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.9087080955505372,0.5714015364646912,0.5438935160636902,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.9990000128746032,0.7663426995277405,0.5338674187660217,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.804421067237854,0.3920207619667053,0.3754070103168487,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.7184267640113831,0.2753424048423767,1.2599809169769287,288.37042236328125,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.28045654296875,288.3707580566406,1.0,0.6830813884735107,1.0,1.0,0.0,1.0,-3.56919813156128,3.569187879562378,1.024983066599816e-05,2.759488582611084,0.4122404754161834,0.4122404754161834,0.0,224.5365600585937,231.0,10135.1904296875,-0.0,3970.4140625,1.0,283.1499938964844,286.6983947753906,289.81756591796875,290.5703125,293.1499938964844,293.1499938964844,283.1499938964844,18140.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487286806106567,1.0,0.0,0.0,0.6815145015716553,0.6815183758735657,3.0991571975391714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.740478515625,0.0,33.927452087402344,1895.4371337890625,0.0,372.03997802734375,0.2724388241767883,1.0,0.0,3.0,1.0,0.0
11983560,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7229900360107422,0.2823950946331024,0.2586906254291534,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9067993760108948,0.5709620118141174,0.5435388684272766,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.9990000128746032,0.7678739428520203,0.5358780026435852,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.8030874133110046,0.3920762836933136,0.3755161464214325,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7173821926116943,0.2754474282264709,1.2607192993164062,288.3749694824219,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2781982421875,288.37530517578125,1.0,0.6842554211616516,1.0,1.0,0.0,1.0,-3.572184562683105,3.572174310684204,1.0266936442349106e-05,2.7617783546447754,0.4102447628974914,0.4102447628974914,0.0,226.1240997314453,234.0,10081.0078125,-0.0,3987.79833984375,1.0,283.1499938964844,286.704833984375,289.81396484375,290.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18145.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471702873706817,1.0,0.0,0.0,0.6766074299812317,0.6766113042831421,3.0546889462357285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.792236328125,0.0,33.57977294921875,1895.4371337890625,0.0,368.5549926757813,0.271825224161148,1.0,0.0,3.0,1.0,0.0
11983620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.7205246686935425,0.2821992635726928,0.2586321234703064,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9029762744903564,0.5700763463973999,0.5428311824798584,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841857910156,0.99824059009552,0.7709554433822632,0.5388418436050415,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38409423828125,0.8003128170967102,0.3921773135662079,0.3757340908050537,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.7151854634284973,0.2756566107273102,1.262224197387695,288.3841552734375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2740783691406,288.3844909667969,1.0,0.6864871382713318,1.0,1.0,0.0,1.0,-3.576906442642212,3.5768961906433105,1.0294002095179168e-05,2.765394926071167,0.4060078859329223,0.4060078859329223,0.0,229.4016876220703,237.0,9965.3447265625,-0.0,4020.040283203125,1.0,283.1499938964844,286.7181396484375,289.80584716796875,290.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18155.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438386559486389,1.0,0.0,0.0,0.6662862300872803,0.6662901043891907,2.9622054142919296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.491943359375,0.0,32.855796813964844,1895.4371337890625,0.0,361.2081909179688,0.2705376744270324,1.0,0.0,3.0,1.0,0.0
11983680,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.7205246686935425,0.2821992635726928,0.2586321234703064,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9029762744903564,0.5700763463973999,0.5428311824798584,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841857910156,0.99824059009552,0.7709554433822632,0.5388418436050415,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38409423828125,0.8003128170967102,0.3921773135662079,0.3757340908050537,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.7151854634284973,0.2756566107273102,1.262224197387695,288.3841552734375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2740783691406,288.3844909667969,1.0,0.6864871382713318,1.0,1.0,0.0,1.0,-3.576906442642212,3.5768961906433105,1.0294002095179168e-05,2.765394926071167,0.4060078859329223,0.4060078859329223,0.0,229.4016876220703,237.0,9965.3447265625,-0.0,4020.040283203125,1.0,283.1499938964844,286.7181396484375,289.80584716796875,290.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18155.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438386559486389,1.0,0.0,0.0,0.6662862300872803,0.6662901043891907,2.9622054142919296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.491943359375,0.0,32.855796813964844,1895.4371337890625,0.0,361.2081909179688,0.2705376744270324,1.0,0.0,3.0,1.0,0.0
11983740,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7180717587471008,0.2819954752922058,0.2585658133029938,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.8993156552314758,0.5691848397254944,0.5421176552772522,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9967149496078492,0.7740848660469055,0.5410943627357483,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7975845336914062,0.3922664225101471,0.375940591096878,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7129985690116882,0.2758691906929016,1.2637406587600708,288.3936767578125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2706298828125,288.39404296875,1.0,0.6885905265808105,1.0,1.0,0.0,1.0,-3.5807487964630127,3.580738544464112,1.031598003464751e-05,2.7683117389678955,0.4014261066913605,0.4014261066913605,0.0,232.6502380371093,240.0,9840.5068359375,-0.0,4049.899658203125,1.0,283.1499938964844,286.7321472167969,289.7964172363281,290.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,18165.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401819407939911,1.0,0.0,0.0,0.6552668809890747,0.6552707552909851,2.865034787191689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.97802734375,0.0,32.093482971191406,1895.4371337890625,0.0,353.3025207519531,0.269166886806488,1.0,0.0,3.0,1.0,0.0
11983800,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7180717587471008,0.2819954752922058,0.2585658133029938,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.8993156552314758,0.5691848397254944,0.5421176552772522,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9967149496078492,0.7740848660469055,0.5410943627357483,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7975845336914062,0.3922664225101471,0.375940591096878,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7129985690116882,0.2758691906929016,1.2637406587600708,288.3936767578125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2706298828125,288.39404296875,1.0,0.6885905265808105,1.0,1.0,0.0,1.0,-3.5807487964630127,3.580738544464112,1.031598003464751e-05,2.7683117389678955,0.4014261066913605,0.4014261066913605,0.0,232.6502380371093,240.0,9840.5068359375,-0.0,4049.899658203125,1.0,283.1499938964844,286.7321472167969,289.7964172363281,290.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,18165.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401819407939911,1.0,0.0,0.0,0.6552668809890747,0.6552707552909851,2.865034787191689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.97802734375,0.0,32.093482971191406,1895.4371337890625,0.0,353.3025207519531,0.269166886806488,1.0,0.0,3.0,1.0,0.0
11983860,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40399169921875,0.715720534324646,0.2817916572093963,0.2584937512874603,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.8958489894866943,0.5682958960533142,0.5414002537727356,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041748046875,0.9952968955039978,0.7772203683853149,0.5433392524719238,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.7950195074081421,0.3923550844192505,0.3761396706104278,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.7109164595603943,0.276091456413269,1.2652735710144043,288.40411376953125,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.2676696777344,288.4045104980469,1.0,0.6906349658966064,1.0,1.0,0.0,1.0,-3.5845837593078613,3.58457350730896,1.0337939784221817e-05,2.7712230682373047,0.3964897394180298,0.3964897394180298,0.0,235.78582763671875,243.0,9707.2265625,-0.0,4079.1064453125,1.0,283.1499938964844,286.74725341796875,289.7857360839844,290.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,18174.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361783564090729,1.0,0.0,0.0,0.6435563564300537,0.6435601711273193,2.7635454813435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.54931640625,0.0,31.29500198364257,1895.4371337890625,0.0,344.8299865722656,0.2677129209041595,1.0,0.0,3.0,1.0,0.0
11983920,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40399169921875,0.715720534324646,0.2817916572093963,0.2584937512874603,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.8958489894866943,0.5682958960533142,0.5414002537727356,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041748046875,0.9952968955039978,0.7772203683853149,0.5433392524719238,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.7950195074081421,0.3923550844192505,0.3761396706104278,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.7109164595603943,0.276091456413269,1.2652735710144043,288.40411376953125,288.758056640625,291.0790100097656,286.8055419921875,291.0794372558594,297.2676696777344,288.4045104980469,1.0,0.6906349658966064,1.0,1.0,0.0,1.0,-3.5845837593078613,3.58457350730896,1.0337939784221817e-05,2.7712230682373047,0.3964897394180298,0.3964897394180298,0.0,235.78582763671875,243.0,9707.2265625,-0.0,4079.1064453125,1.0,283.1499938964844,286.74725341796875,289.7857360839844,290.5080871582031,293.1499938964844,293.1499938964844,283.1499938964844,18174.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361783564090729,1.0,0.0,0.0,0.6435563564300537,0.6435601711273193,2.7635454813435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.54931640625,0.0,31.29500198364257,1895.4371337890625,0.0,344.8299865722656,0.2677129209041595,1.0,0.0,3.0,1.0,0.0
11983980,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153747558594,0.7134274840354919,0.2815907001495361,0.2584212124347687,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.8925222754478455,0.5674134492874146,0.5406854748725891,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.99394428730011,0.7803340554237366,0.5455710291862488,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.7925731539726257,0.3924495279788971,0.3763402700424194,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153747558594,0.7088975310325623,0.2763250172138214,1.2668428421020508,288.41552734375,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.2650146484375,288.4159545898437,1.0,0.6926488876342773,1.0,1.0,0.0,1.0,-3.5884504318237305,3.588440179824829,1.0360125997976866e-05,2.774166345596313,0.3912005722522735,0.3912005722522735,0.0,238.85885620117188,246.0,9565.7705078125,-0.0,4108.07373046875,1.0,283.1499938964844,286.7635192871094,289.7739562988281,290.486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18184.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318459630012512,1.0,0.0,0.0,0.6311945915222168,0.6311984062194824,2.658397946220248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.3955078125,0.0,30.464523315429688,1895.4371337890625,0.0,335.8684387207031,0.2661819458007812,1.0,0.0,3.0,1.0,0.0
11984040,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153747558594,0.7134274840354919,0.2815907001495361,0.2584212124347687,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.8925222754478455,0.5674134492874146,0.5406854748725891,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.99394428730011,0.7803340554237366,0.5455710291862488,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4154663085937,0.7925731539726257,0.3924495279788971,0.3763402700424194,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4153747558594,0.7088975310325623,0.2763250172138214,1.2668428421020508,288.41552734375,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.2650146484375,288.4159545898437,1.0,0.6926488876342773,1.0,1.0,0.0,1.0,-3.5884504318237305,3.588440179824829,1.0360125997976866e-05,2.774166345596313,0.3912005722522735,0.3912005722522735,0.0,238.85885620117188,246.0,9565.7705078125,-0.0,4108.07373046875,1.0,283.1499938964844,286.7635192871094,289.7739562988281,290.486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18184.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318459630012512,1.0,0.0,0.0,0.6311945915222168,0.6311984062194824,2.658397946220248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.3955078125,0.0,30.464523315429688,1895.4371337890625,0.0,335.8684387207031,0.2661819458007812,1.0,0.0,3.0,1.0,0.0
