time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984100,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.7122937440872192,0.2814916968345642,0.258385568857193,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216003417969,0.8909015655517578,0.5669752955436707,0.5403301119804382,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.421630859375,0.9932841062545776,0.781880259513855,0.5466794967651367,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215087890625,0.7913861870765686,0.3925000727176666,0.3764427304267883,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214172363281,0.7079045176506042,0.2764462828636169,1.2676441669464111,288.42156982421875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2637634277344,288.4220275878906,1.0,0.693649411201477,1.0,1.0,0.0,1.0,-3.590400695800781,3.59039044380188,1.0371334610681515e-05,2.7756543159484863,0.3884236216545105,0.3884236216545105,0.0,240.3810272216797,246.0,9491.9541015625,-0.0,4122.53662109375,1.0,283.1499938964844,286.7720947265625,289.76763916015625,290.4744567871094,293.1499938964844,293.1499938964844,283.1499938964844,18188.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295629858970642,1.0,0.0,0.0,0.6247740983963013,0.6247778534889221,2.6045906764693427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.78759765625,0.0,30.03757667541504,1895.4371337890625,0.0,331.2294616699219,0.2653918862342834,1.0,0.0,3.0,1.0,0.0
11984160,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4277038574219,0.7111653089523315,0.2813937962055206,0.2583505809307098,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.8893062472343445,0.566539466381073,0.5399765968322754,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4279479980469,0.9926320910453796,0.7834184765815735,0.5477824211120605,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42779541015625,0.7902209162712097,0.392553299665451,0.376547247171402,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4277038574219,0.7069286704063416,0.2765707671642303,1.268458127975464,288.4278869628906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2625732421875,288.4283142089844,1.0,0.6946474313735962,1.0,1.0,0.0,1.0,-3.592365026473999,3.5923547744750977,1.0382639629824553e-05,2.777155876159668,0.3855555355548858,0.3855555355548858,0.0,241.896484375,249.0,9416.0263671875,-0.0,4137.0107421875,1.0,283.1499938964844,286.7809753417969,289.76104736328125,290.4623718261719,293.1499938964844,293.1499938964844,283.1499938964844,18191.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272018671035766,1.0,0.0,0.0,0.6181967258453369,0.6182004809379578,2.5500391132027292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.491455078125,0.0,29.603551864624023,1895.4371337890625,0.0,326.490234375,0.2645871937274933,1.0,0.0,3.0,1.0,0.0
11984220,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7089163661003113,0.2812017798423767,0.258283257484436,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.8861855268478394,0.5656755566596985,0.5392758846282959,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.9913477897644044,0.7864706516265869,0.5499711036682129,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410705566406,0.7879501581192017,0.3926689922809601,0.3767639398574829,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7050284743309021,0.2768297493457794,1.2701270580291748,288.441162109375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847106933594,297.26031494140625,288.441650390625,1.0,0.6966394782066345,1.0,1.0,0.0,1.0,-3.5963425636291504,3.596332311630249,1.040557435771916e-05,2.7802062034606934,0.3795384466648102,0.3795384466648102,0.0,244.91323852539065,252.0,9257.8759765625,-0.0,4166.044921875,1.0,283.1499938964844,286.799560546875,289.7469787597656,290.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18198.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222415387630462,1.0,0.0,0.0,0.6045806407928467,0.6045843958854675,2.4389446906525336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.82763671875,0.0,28.71601104736328,1895.4371337890625,0.0,316.7209777832031,0.2629382610321045,1.0,0.0,3.0,1.0,0.0
11984280,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7089163661003113,0.2812017798423767,0.258283257484436,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.8861855268478394,0.5656755566596985,0.5392758846282959,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.9913477897644044,0.7864706516265869,0.5499711036682129,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410705566406,0.7879501581192017,0.3926689922809601,0.3767639398574829,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7050284743309021,0.2768297493457794,1.2701270580291748,288.441162109375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847106933594,297.26031494140625,288.441650390625,1.0,0.6966394782066345,1.0,1.0,0.0,1.0,-3.5963425636291504,3.596332311630249,1.040557435771916e-05,2.7802062034606934,0.3795384466648102,0.3795384466648102,0.0,244.91323852539065,252.0,9257.8759765625,-0.0,4166.044921875,1.0,283.1499938964844,286.799560546875,289.7469787597656,290.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18198.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222415387630462,1.0,0.0,0.0,0.6045806407928467,0.6045843958854675,2.4389446906525336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.82763671875,0.0,28.71601104736328,1895.4371337890625,0.0,316.7209777832031,0.2629382610321045,1.0,0.0,3.0,1.0,0.0
11984340,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4516906738281,0.7072152495384216,0.2810595333576202,0.258234828710556,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.451904296875,0.8838719725608826,0.5650266408920288,0.5387498140335083,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45196533203125,0.990385890007019,0.7887677550315857,0.5516185164451599,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518127441406,0.7862744331359863,0.3927662670612335,0.3769366145133972,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4516906738281,0.7036274075508118,0.2770361602306366,1.2714353799819946,288.4518737792969,288.9076843261719,290.95831298828125,286.7613220214844,290.95880126953125,297.2586975097656,288.452392578125,1.0,0.698152482509613,1.0,1.0,0.0,1.0,-3.599415063858032,3.599404811859131,1.0423334970255382e-05,2.782571792602539,0.374702900648117,0.374702900648117,0.0,247.19712829589844,252.0,9131.912109375,-0.0,4188.2294921875,1.0,283.1499938964844,286.81451416015625,289.7354431152344,290.416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18202.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182493686676025,1.0,0.0,0.0,0.5938217639923096,0.5938255190849304,2.3529118209353328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.909912109375,0.0,28.025352478027344,1895.4371337890625,0.0,309.0345458984375,0.2616526484489441,1.0,0.0,3.0,1.0,0.0
11984400,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551696777344,0.7066838145256042,0.2810153067111969,0.2582201063632965,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45538330078125,0.8831513524055481,0.5648231506347656,0.5385849475860596,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554443359375,0.9900842308998108,0.7894885540008545,0.5521355867385864,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552917480469,0.7857537865638733,0.3927988111972809,0.376992791891098,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551696777344,0.703192412853241,0.2771031856536865,1.271856427192688,288.45538330078125,288.9179992675781,290.95001220703125,286.7579345703125,290.9504089355469,297.2582092285156,288.45587158203125,1.0,0.6986304521560669,1.0,1.0,0.0,1.0,-3.600395441055298,3.6003849506378174,1.0429008398205042e-05,2.783328056335449,0.3731240928173065,0.3731240928173065,0.0,247.917221069336,255.0,9090.9755859375,-0.0,4195.26171875,1.0,283.1499938964844,286.8193664550781,289.73162841796875,290.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18204.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169449508190155,1.0,0.0,0.0,0.5903447866439819,0.5903485417366028,2.3254390413285364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2904.295654296875,0.0,27.80425262451172,1895.4371337890625,0.0,306.5556640625,0.2612408101558685,1.0,0.0,3.0,1.0,0.0
11984460,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695129394531,0.7042446732521057,0.2806440889835357,0.2580617070198059,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696960449219,0.8799471855163574,0.5637925267219543,0.537800133228302,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4697570800781,0.9886321425437928,0.7922964096069336,0.5542069673538208,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696350097656,0.7833778262138367,0.3927483856678009,0.3771271705627441,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695129394531,0.7011517882347107,0.2771871387958526,1.273112416267395,288.4696960449219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2544860839844,288.4701538085937,1.0,0.7005539536476135,1.0,1.0,0.0,1.0,-3.60342788696289,3.60341739654541,1.0446668056829369e-05,2.7857024669647217,0.3663192987442016,0.3663192987442016,0.0,251.0741729736328,258.0,8914.328125,-0.0,4222.7578125,1.0,283.1499938964844,286.8398742675781,289.7148742675781,290.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18208.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114908277988434,1.0,0.0,0.0,0.5755813121795654,0.5755850672721863,2.210583183170911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.881591796875,0.0,26.875036239624023,1895.4371337890625,0.0,296.35699462890625,0.259508728981018,1.0,0.0,3.0,1.0,0.0
11984520,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695129394531,0.7042446732521057,0.2806440889835357,0.2580617070198059,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696960449219,0.8799471855163574,0.5637925267219543,0.537800133228302,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4697570800781,0.9886321425437928,0.7922964096069336,0.5542069673538208,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696350097656,0.7833778262138367,0.3927483856678009,0.3771271705627441,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695129394531,0.7011517882347107,0.2771871387958526,1.273112416267395,288.4696960449219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2544860839844,288.4701538085937,1.0,0.7005539536476135,1.0,1.0,0.0,1.0,-3.60342788696289,3.60341739654541,1.0446668056829369e-05,2.7857024669647217,0.3663192987442016,0.3663192987442016,0.0,251.0741729736328,258.0,8914.328125,-0.0,4222.7578125,1.0,283.1499938964844,286.8398742675781,289.7148742675781,290.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18208.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114908277988434,1.0,0.0,0.0,0.5755813121795654,0.5755850672721863,2.210583183170911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.881591796875,0.0,26.875036239624023,1895.4371337890625,0.0,296.35699462890625,0.259508728981018,1.0,0.0,3.0,1.0,0.0
11984580,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.7013657093048096,0.2800203859806061,0.2576812207698822,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482666015625,0.8763676285743713,0.5625128149986267,0.5367878079414368,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48272705078125,0.9868124723434448,0.7948275208473206,0.5560914278030396,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.7806039452552795,0.3924407958984375,0.377026230096817,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48248291015625,0.6986465454101562,0.2769849002361297,1.2731378078460691,288.482666015625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2486267089844,288.48309326171875,1.0,0.702267587184906,1.0,1.0,0.0,1.0,-3.603931427001953,3.6039209365844727,1.044966575136641e-05,2.786119222640991,0.3589739203453064,0.3589739203453064,0.0,254.47283935546875,261.0,8722.5830078125,-0.0,4245.01904296875,1.0,283.1499938964844,286.8602294921875,289.6950378417969,290.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18214.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059085547924042,1.0,0.0,0.0,0.5600533485412598,0.5600570440292358,2.0929181943074585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.52197265625,0.0,25.91851043701172,1895.4371337890625,0.0,286.181396484375,0.2577278614044189,1.0,0.0,3.0,1.0,0.0
11984640,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.7013657093048096,0.2800203859806061,0.2576812207698822,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482666015625,0.8763676285743713,0.5625128149986267,0.5367878079414368,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48272705078125,0.9868124723434448,0.7948275208473206,0.5560914278030396,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.7806039452552795,0.3924407958984375,0.377026230096817,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48248291015625,0.6986465454101562,0.2769849002361297,1.2731378078460691,288.482666015625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2486267089844,288.48309326171875,1.0,0.702267587184906,1.0,1.0,0.0,1.0,-3.603931427001953,3.6039209365844727,1.044966575136641e-05,2.786119222640991,0.3589739203453064,0.3589739203453064,0.0,254.47283935546875,261.0,8722.5830078125,-0.0,4245.01904296875,1.0,283.1499938964844,286.8602294921875,289.6950378417969,290.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18214.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059085547924042,1.0,0.0,0.0,0.5600533485412598,0.5600570440292358,2.0929181943074585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.52197265625,0.0,25.91851043701172,1895.4371337890625,0.0,286.181396484375,0.2577278614044189,1.0,0.0,3.0,1.0,0.0
11984700,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.6998382210731506,0.2796417772769928,0.2574263215065002,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48883056640625,0.8745201826095581,0.561805784702301,0.5362140536308289,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.985830307006836,0.7960132360458374,0.5569758415222168,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48876953125,0.7791456580162048,0.3922175765037536,0.3769054412841797,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6972929239273071,0.2768020033836365,1.2727605104446411,288.48883056640625,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2452697753906,288.4892578125,1.0,0.7030368447303772,1.0,1.0,0.0,1.0,-3.603400230407715,3.6033899784088135,1.044660803017905e-05,2.7857165336608887,0.3550728261470794,0.3550728261470794,0.0,256.1961975097656,261.0,8621.0341796875,-0.0,4254.2041015625,1.0,283.1499938964844,286.8703918457031,289.6836242675781,290.328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18217.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029975235462188,1.0,0.0,0.0,0.5519687533378601,0.5519724488258362,2.0329299132981763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.8271484375,0.0,25.4284725189209,1895.4371337890625,0.0,280.97369384765625,0.256816565990448,1.0,0.0,3.0,1.0,0.0
11984760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.6982839107513428,0.2792301774024963,0.2571396827697754,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49493408203125,0.8726657629013062,0.5610650181770325,0.5356065630912781,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4949951171875,0.9848254323005676,0.7971559762954712,0.5578293800354004,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.494873046875,0.7776710987091064,0.3919599950313568,0.3767498731613159,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.6959047317504883,0.2765775620937347,1.2721843719482422,288.49493408203125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.24169921875,288.4953308105469,1.0,0.7037535905838013,1.0,1.0,0.0,1.0,-3.602472305297852,3.602461814880371,1.044124201143859e-05,2.785004138946533,0.351017564535141,0.351017564535141,0.0,257.91455078125,264.0,8515.974609375,-0.0,4262.29248046875,1.0,283.1499938964844,286.8807067871094,289.6712341308594,290.3092346191406,293.1499938964844,293.1499938964844,283.1499938964844,18220.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399970680475235,1.0,0.0,0.0,0.5436778664588928,0.5436815619468689,1.9723170652241613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.896484375,0.0,24.93103790283203,1895.4371337890625,0.0,275.6263122558594,0.2558921575546264,1.0,0.0,3.0,1.0,0.0
11984820,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.6951385140419006,0.2783300876617431,0.2564930021762848,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.8689759969711304,0.5595043897628784,0.5343128442764282,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50701904296875,0.9827795028686525,0.7993349432945251,0.5594602823257446,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068664550781,0.7747145295143127,0.3913650512695312,0.3763586282730102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.6930736303329468,0.2760321199893951,1.2705706357955933,288.5069274902344,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2343139648437,288.50732421875,1.0,0.7050551772117615,1.0,1.0,0.0,1.0,-3.599689483642578,3.5996789932250977,1.042512940330198e-05,2.7828574180603027,0.3424548208713531,0.3424548208713531,0.0,261.3184509277344,267.0,8295.9853515625,-0.0,4275.76953125,1.0,283.1499938964844,286.90167236328125,289.6438293457031,290.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,18226.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393534243106842,1.0,0.0,0.0,0.526540219783783,0.5265438556671143,1.849935316045048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.686279296875,0.0,23.91861915588379,1895.4371337890625,0.0,264.46942138671875,0.254010945558548,1.0,0.0,3.0,1.0,0.0
11984880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.6951385140419006,0.2783300876617431,0.2564930021762848,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5069580078125,0.8689759969711304,0.5595043897628784,0.5343128442764282,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50701904296875,0.9827795028686525,0.7993349432945251,0.5594602823257446,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068664550781,0.7747145295143127,0.3913650512695312,0.3763586282730102,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067749023437,0.6930736303329468,0.2760321199893951,1.2705706357955933,288.5069274902344,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2343139648437,288.50732421875,1.0,0.7050551772117615,1.0,1.0,0.0,1.0,-3.599689483642578,3.5996789932250977,1.042512940330198e-05,2.7828574180603027,0.3424548208713531,0.3424548208713531,0.0,261.3184509277344,267.0,8295.9853515625,-0.0,4275.76953125,1.0,283.1499938964844,286.90167236328125,289.6438293457031,290.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,18226.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393534243106842,1.0,0.0,0.0,0.526540219783783,0.5265438556671143,1.849935316045048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.686279296875,0.0,23.91861915588379,1895.4371337890625,0.0,264.46942138671875,0.254010945558548,1.0,0.0,3.0,1.0,0.0
11984940,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51904296875,0.6919642686843872,0.2773333191871643,0.2557546496391296,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51922607421875,0.8653302788734436,0.5578427314758301,0.5329194068908691,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.519287109375,0.9806997776031494,0.8013700246810913,0.5609887838363647,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5191345214844,0.771767795085907,0.3906698822975158,0.3758676052093506,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51904296875,0.6901922821998596,0.2753666639328003,1.2683863639831543,288.51922607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2266540527344,288.5196228027344,1.0,0.706183910369873,1.0,1.0,0.0,1.0,-3.5957462787628174,3.595736026763916,1.0402299267298076e-05,2.779807806015014,0.3331900835037231,0.3331900835037231,0.0,264.6629638671875,270.0,8061.96923828125,-0.0,4285.74658203125,1.0,283.1499938964844,286.92352294921875,289.61297607421875,290.21929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18231.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863775432109833,1.0,0.0,0.0,0.5085530281066895,0.5085566639900208,1.7257026030392808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.66259765625,0.0,22.87891960144043,1895.4371337890625,0.0,252.3738250732422,0.2520822882652282,1.0,0.0,3.0,1.0,0.0
11985000,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51904296875,0.6919642686843872,0.2773333191871643,0.2557546496391296,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.51922607421875,0.8653302788734436,0.5578427314758301,0.5329194068908691,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.519287109375,0.9806997776031494,0.8013700246810913,0.5609887838363647,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5191345214844,0.771767795085907,0.3906698822975158,0.3758676052093506,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51904296875,0.6901922821998596,0.2753666639328003,1.2683863639831543,288.51922607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2266540527344,288.5196228027344,1.0,0.706183910369873,1.0,1.0,0.0,1.0,-3.5957462787628174,3.595736026763916,1.0402299267298076e-05,2.779807806015014,0.3331900835037231,0.3331900835037231,0.0,264.6629638671875,270.0,8061.96923828125,-0.0,4285.74658203125,1.0,283.1499938964844,286.92352294921875,289.61297607421875,290.21929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18231.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863775432109833,1.0,0.0,0.0,0.5085530281066895,0.5085566639900208,1.7257026030392808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.66259765625,0.0,22.87891960144043,1895.4371337890625,0.0,252.3738250732422,0.2520822882652282,1.0,0.0,3.0,1.0,0.0
11985060,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53173828125,0.688785970211029,0.2762611210346222,0.2549455761909485,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53192138671875,0.8617439270019531,0.556101381778717,0.5314480662345886,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.531982421875,0.9785991907119752,0.8032846450805664,0.5624321103096008,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318603515625,0.7688503861427307,0.3898961842060089,0.3752994239330292,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53173828125,0.6872918605804443,0.2746094763278961,1.2657699584960938,288.53192138671875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2189025878906,288.5323486328125,1.0,0.7071770429611206,1.0,1.0,0.0,1.0,-3.590909242630005,3.5908989906311035,1.0374315934313929e-05,2.776062726974488,0.3232375979423523,0.3232375979423523,0.0,267.95465087890625,273.0,7815.14892578125,-0.0,4292.97607421875,1.0,283.1499938964844,286.9464111328125,289.5795593261719,290.1683044433594,293.1499938964844,293.1499938964844,283.1499938964844,18233.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785141706466675,1.0,0.0,0.0,0.4898205697536468,0.4901590049266815,1.6009121139859417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.947021484375,0.0,21.833038330078125,1895.4371337890625,0.0,239.40977478027344,0.2501296401023865,1.0,0.0,3.0,1.0,0.0
11985120,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53173828125,0.688785970211029,0.2762611210346222,0.2549455761909485,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53192138671875,0.8617439270019531,0.556101381778717,0.5314480662345886,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.531982421875,0.9785991907119752,0.8032846450805664,0.5624321103096008,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318603515625,0.7688503861427307,0.3898961842060089,0.3752994239330292,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53173828125,0.6872918605804443,0.2746094763278961,1.2657699584960938,288.53192138671875,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2189025878906,288.5323486328125,1.0,0.7071770429611206,1.0,1.0,0.0,1.0,-3.590909242630005,3.5908989906311035,1.0374315934313929e-05,2.776062726974488,0.3232375979423523,0.3232375979423523,0.0,267.95465087890625,273.0,7815.14892578125,-0.0,4292.97607421875,1.0,283.1499938964844,286.9464111328125,289.5795593261719,290.1683044433594,293.1499938964844,293.1499938964844,283.1499938964844,18233.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785141706466675,1.0,0.0,0.0,0.4898205697536468,0.4901590049266815,1.6009121139859417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.947021484375,0.0,21.833038330078125,1895.4371337890625,0.0,239.40977478027344,0.2501296401023865,1.0,0.0,3.0,1.0,0.0
11985180,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.6864782571792603,0.2754402458667755,0.2543182969093323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5420837402344,0.8591760993003845,0.5547916293144226,0.5303351879119873,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54217529296875,0.9770604372024536,0.8046057820320129,0.5634307861328125,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.7667510509490967,0.3892900049686432,0.3748432397842407,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.6851783394813538,0.2740089893341064,1.2636322975158691,288.5420837402344,289.30047607421875,290.6415405273437,286.59576416015625,290.6424255371094,297.2133178710937,288.5425720214844,1.0,0.7078238725662231,1.0,1.0,0.0,1.0,-3.586897373199463,3.586887121200561,1.035113018588163e-05,2.772955179214477,0.3155596852302551,0.3155596852302551,0.0,270.3173522949219,273.0,7625.43798828125,-0.0,4296.70166015625,1.0,283.1499938964844,286.96405029296875,289.5541076660156,290.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,18210.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723874390125274,1.0,0.0,0.0,0.4754881560802459,0.4806020557880401,1.5085957372207304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.434814453125,0.0,21.239728927612305,1895.4371337890625,0.0,229.5094146728516,0.2488355040550232,1.0,0.0,3.0,1.0,0.0
11985240,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.6856112480163574,0.2751232981681824,0.2540744543075561,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8582186698913574,0.5542903542518616,0.529907763004303,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54638671875,0.9764793515205384,0.8050892353057861,0.5637965202331543,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.7659661769866943,0.3890532851219177,0.3746628761291504,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.6843827366828918,0.2737731337547302,1.2627805471420288,288.5462951660156,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21124267578125,288.5468139648437,1.0,0.7080522775650024,1.0,1.0,0.0,1.0,-3.5852882862091064,3.585278034210205,1.0341837878513616e-05,2.7717084884643555,0.3125701546669006,0.3125701546669006,0.0,271.2001647949219,276.0,7551.40869140625,-0.0,4297.7958984375,1.0,283.1499938964844,286.9710693359375,289.5444030761719,290.114990234375,293.1499938964844,293.1499938964844,283.1499938964844,18192.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700064420700073,1.0,0.0,0.0,0.4699054658412933,0.4790135324001312,1.4733790187904106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.62744140625,0.0,21.104305267333984,1895.4371337890625,0.0,225.7026824951172,0.2484266906976699,1.0,0.0,3.0,1.0,0.0
11985300,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.6840301156044006,0.2745343446731567,0.2536194324493408,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.8564818501472473,0.5533639788627625,0.5291162729263306,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.975415587425232,0.8059567213058472,0.5644532442092896,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.764539897441864,0.3886101543903351,0.3743227124214172,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541381835937,0.682930052280426,0.2733300030231476,1.2611664533615112,288.55438232421875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2074890136719,288.554931640625,1.0,0.7084516286849976,1.0,1.0,0.0,1.0,-3.582228183746338,3.5822176933288574,1.0324174581910484e-05,2.769336938858032,0.3069662451744079,0.3069662451744079,0.0,272.8060302734375,276.0,7413.44677734375,-0.0,4299.4248046875,1.0,283.1499938964844,286.9844665527344,289.5263366699219,290.0875549316406,293.1499938964844,293.1499938964844,283.1499938964844,18155.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655598759651184,1.0,0.0,0.0,0.4595534205436706,0.4786406457424164,1.4091767752688613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.48974609375,0.0,20.972227096557617,1895.4371337890625,0.0,218.64694213867188,0.2478062212467193,1.0,0.0,3.0,1.0,0.0
11985360,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5623779296875,0.6824546456336975,0.2739329636096954,0.2531531751155853,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5626220703125,0.8547624945640564,0.5524246692657471,0.528312623500824,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5627136230469,0.9743497371673584,0.8068013191223145,0.5650944709777832,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625305175781,0.7631248235702515,0.3881535530090332,0.3739697337150574,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5623779296875,0.6814802885055542,0.2728719115257263,1.2594833374023438,288.5626220703125,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20379638671875,288.5631408691406,1.0,0.708828866481781,1.0,1.0,0.0,1.0,-3.5790226459503174,3.579012393951416,1.0305689102096949e-05,2.766852617263794,0.3011753559112549,0.3011753559112549,0.0,274.4019775390625,279.0,7273.47314453125,-0.0,4300.59912109375,1.0,283.1499938964844,286.9983215332031,289.5077514648437,290.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18122.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360972136259079,1.0,0.0,0.0,0.4491532146930694,0.4801492989063263,1.3461161074701522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.34228515625,0.0,20.933958053588867,1895.4371337890625,0.0,211.43072509765625,0.2473228424787521,1.0,0.0,3.0,1.0,0.0
11985420,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5783996582031,0.6793117523193359,0.2726892232894897,0.2521855235099792,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5786437988281,0.8513644933700562,0.5505015254020691,0.5266659259796143,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5787048339844,0.9721994996070862,0.8084127306938171,0.5663260817527771,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785522460937,0.7603186368942261,0.3871961832046509,0.3732239305973053,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5783996582031,0.6785829663276672,0.2719096839427948,1.2559144496917725,288.5786437988281,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1965026855469,288.5791320800781,1.0,0.7095217108726501,1.0,1.0,0.0,1.0,-3.572169303894043,3.5721590518951416,1.026622521749232e-05,2.7615420818328857,0.2890082001686096,0.2890082001686096,0.0,277.5763854980469,282.0,6990.19677734375,-0.0,4301.64208984375,1.0,283.1499938964844,287.0263061523437,289.46875,289.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512774109840393,1.0,0.0,0.0,0.4284160137176513,0.4840864241123199,1.2246863967391164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.177001953125,0.0,20.93231010437012,1895.4371337890625,0.0,196.3421630859375,0.2465774267911911,1.0,0.0,3.0,1.0,0.0
11985480,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5783996582031,0.6793117523193359,0.2726892232894897,0.2521855235099792,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5786437988281,0.8513644933700562,0.5505015254020691,0.5266659259796143,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5787048339844,0.9721994996070862,0.8084127306938171,0.5663260817527771,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785522460937,0.7603186368942261,0.3871961832046509,0.3732239305973053,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5783996582031,0.6785829663276672,0.2719096839427948,1.2559144496917725,288.5786437988281,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1965026855469,288.5791320800781,1.0,0.7095217108726501,1.0,1.0,0.0,1.0,-3.572169303894043,3.5721590518951416,1.026622521749232e-05,2.7615420818328857,0.2890082001686096,0.2890082001686096,0.0,277.5763854980469,282.0,6990.19677734375,-0.0,4301.64208984375,1.0,283.1499938964844,287.0263061523437,289.46875,289.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512774109840393,1.0,0.0,0.0,0.4284160137176513,0.4840864241123199,1.2246863967391164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.177001953125,0.0,20.93231010437012,1895.4371337890625,0.0,196.3421630859375,0.2465774267911911,1.0,0.0,3.0,1.0,0.0
11985540,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914611816406,0.6766695380210876,0.271598070859909,0.2513327300548553,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917053222656,0.8485387563705444,0.5488343834877014,0.5252362489700317,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.9703604578971864,0.80967777967453,0.5673016309738159,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5915832519531,0.7579746842384338,0.3863415420055389,0.3725519776344299,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914611816406,0.6761426329612732,0.2710513770580292,1.2526990175247192,288.5916748046875,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1903991699219,288.5921936035156,1.0,0.710041344165802,1.0,1.0,0.0,1.0,-3.5659210681915283,3.565910816192627,1.0230312909698114e-05,2.756701231002808,0.2781594693660736,0.2781594693660736,0.0,280.2355041503906,282.0,6748.56982421875,-0.0,4301.14794921875,1.0,283.1499938964844,287.0497436523437,289.4345092773437,289.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18079.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425612449645996,1.0,0.0,0.0,0.4109921455383301,0.4862971603870392,1.1270949507036221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.220703125,0.0,20.906185150146484,1895.4371337890625,0.0,182.8896484375,0.2460225373506546,1.0,0.0,3.0,1.0,0.0
11985600,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.6761658787727356,0.27138552069664,0.2511661350727081,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941772460937,0.848003089427948,0.5485114455223083,0.5249590873718262,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59423828125,0.9700063467025756,0.8099097013473511,0.5674813389778137,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940856933594,0.7575292587280273,0.3861735165119171,0.3724191784858703,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.6756770014762878,0.2708828151226043,1.2520643472671509,288.5941772460937,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1892395019531,288.5946655273437,1.0,0.7101341485977173,1.0,1.0,0.0,1.0,-3.564680337905884,3.5646700859069824,1.0223189747193828e-05,2.75573992729187,0.2760290205478668,0.2760290205478668,0.0,280.7417297363281,270.0,6702.0693359375,-0.0,4300.91552734375,1.0,283.1499938964844,287.0542297363281,289.4278869628906,289.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,18078.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408478796482086,1.0,0.0,0.0,0.4076623022556305,0.4866108894348144,1.1089056783930571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.885986328125,0.0,20.897443771362305,1895.4371337890625,0.0,180.250717163086,0.2459170371294021,1.0,0.0,3.0,1.0,0.0
11985660,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.6769851446151733,0.2700389325618744,0.2498422563076019,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091003417969,0.8493148684501648,0.546461820602417,0.5229202508926392,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091613769531,0.9732040762901306,0.8113028407096863,0.5683608651161194,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6090087890625,0.7589325904846191,0.3850930035114288,0.3712836503982544,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.676723837852478,0.2698012292385101,1.2466542720794678,288.6091003417969,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1820983886719,288.60955810546875,1.0,0.7065670490264893,1.0,1.0,0.0,1.0,-3.553824186325073,3.553813934326172,1.016111400531372e-05,2.7473833560943604,0.262222021818161,0.262222021818161,0.0,276.83856201171875,258.0,6406.67626953125,-0.0,4248.2978515625,1.0,283.1499938964844,287.0822448730469,289.3859558105469,289.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18081.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329763650894165,1.0,0.0,0.0,0.3867591917514801,0.4877424836158752,9.985593685257754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.77783203125,0.0,20.811599731445312,1895.4371337890625,0.0,163.1614990234375,0.2452433705329895,1.0,0.0,3.0,1.0,0.0
11985720,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.6769851446151733,0.2700389325618744,0.2498422563076019,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091003417969,0.8493148684501648,0.546461820602417,0.5229202508926392,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091613769531,0.9732040762901306,0.8113028407096863,0.5683608651161194,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6090087890625,0.7589325904846191,0.3850930035114288,0.3712836503982544,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60888671875,0.676723837852478,0.2698012292385101,1.2466542720794678,288.6091003417969,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1820983886719,288.60955810546875,1.0,0.7065670490264893,1.0,1.0,0.0,1.0,-3.553824186325073,3.553813934326172,1.016111400531372e-05,2.7473833560943604,0.262222021818161,0.262222021818161,0.0,276.83856201171875,258.0,6406.67626953125,-0.0,4248.2978515625,1.0,283.1499938964844,287.0822448730469,289.3859558105469,289.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18081.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329763650894165,1.0,0.0,0.0,0.3867591917514801,0.4877424836158752,9.985593685257754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.77783203125,0.0,20.811599731445312,1895.4371337890625,0.0,163.1614990234375,0.2452433705329895,1.0,0.0,3.0,1.0,0.0
11985780,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62359619140625,0.6801580786705017,0.2686877250671386,0.2483640164136886,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238098144531,0.8533997535705566,0.5443798899650574,0.5206941366195679,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238708496094,0.9793300032615662,0.8126169443130493,0.56907057762146,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62371826171875,0.7628332376480103,0.3839828670024872,0.3699629008769989,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62359619140625,0.6801126003265381,0.2686983048915863,1.2403960227966309,288.6238098144531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1754150390625,288.624267578125,1.0,0.7010671496391296,1.0,1.0,0.0,1.0,-3.5411057472229004,3.541095733642578,1.0088480848935433e-05,2.7375383377075195,0.247536614537239,0.247536614537239,0.0,268.9952697753906,246.0,6105.3525390625,-0.0,4167.25244140625,1.0,283.1499938964844,287.1107788085937,289.34332275390625,289.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18084.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180908560752868,1.0,0.0,0.0,0.3656561970710754,0.4880861937999725,8.983009003316056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.8367919921875,0.0,20.693666458129883,1895.4371337890625,0.0,145.00384521484375,0.2445444911718368,1.0,0.0,3.0,1.0,0.0
11985840,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62359619140625,0.6801580786705017,0.2686877250671386,0.2483640164136886,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238098144531,0.8533997535705566,0.5443798899650574,0.5206941366195679,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238708496094,0.9793300032615662,0.8126169443130493,0.56907057762146,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62371826171875,0.7628332376480103,0.3839828670024872,0.3699629008769989,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62359619140625,0.6801126003265381,0.2686983048915863,1.2403960227966309,288.6238098144531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1754150390625,288.624267578125,1.0,0.7010671496391296,1.0,1.0,0.0,1.0,-3.5411057472229004,3.541095733642578,1.0088480848935433e-05,2.7375383377075195,0.247536614537239,0.247536614537239,0.0,268.9952697753906,246.0,6105.3525390625,-0.0,4167.25244140625,1.0,283.1499938964844,287.1107788085937,289.34332275390625,289.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18084.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180908560752868,1.0,0.0,0.0,0.3656561970710754,0.4880861937999725,8.983009003316056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.8367919921875,0.0,20.693666458129883,1895.4371337890625,0.0,145.00384521484375,0.2445444911718368,1.0,0.0,3.0,1.0,0.0
11985900,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6309509277344,0.6823095083236694,0.2680097818374634,0.2475941777229309,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63116455078125,0.8561187982559204,0.5433273911476135,0.5195396542549133,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312561035156,0.9829475283622742,0.8132441639900208,0.5693824887275696,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6310729980469,0.7653941512107849,0.3834172189235687,0.3692620396614074,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6309509277344,0.6823700666427612,0.2681406736373901,1.2370928525924685,288.63116455078125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1722412109375,288.6316223144531,1.0,0.6978784799575806,1.0,1.0,0.0,1.0,-3.5343499183654785,3.534339904785156,1.004999467113521e-05,2.73230528831482,0.23985555768013,0.23985555768013,0.0,264.2742919921875,246.0,5953.25439453125,-0.0,4121.07470703125,1.0,283.1499938964844,287.1255798339844,289.32177734375,289.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,18084.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120559155941009,1.0,0.0,0.0,0.3550577461719513,0.4880959391593933,8.529588590988624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.90576171875,0.0,20.628442764282227,1895.4371337890625,0.0,135.49037170410156,0.2441909462213516,1.0,0.0,3.0,1.0,0.0
