time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383056640625,0.6847435235977173,0.2673287391662597,0.2468102574348449,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385192871094,0.8591861724853516,0.5422664880752563,0.518365204334259,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.9867588877677916,0.8138507604598999,0.5696713328361511,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.638427734375,0.7682684063911438,0.3828436434268951,0.3685416877269745,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383056640625,0.6849101781845093,0.2675783336162567,1.233711004257202,288.6385192871094,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.16912841796875,288.63897705078125,1.0,0.6945011615753174,1.0,1.0,0.0,1.0,-3.52740740776062,3.527397394180298,1.0010518963099456e-05,2.726926326751709,0.2319501787424087,0.2319501787424087,0.0,259.2294616699219,234.0,5800.7431640625,-0.0,4072.629150390625,1.0,283.1499938964844,287.1408996582031,289.3001403808594,289.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,18084.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059051036834717,1.0,0.0,0.0,0.3444543480873108,0.4880543351173401,8.106505688942889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.84423828125,0.0,20.56165313720703,1895.4371337890625,0.0,125.67053985595705,0.2438381910324096,1.0,0.0,3.0,1.0,0.0
11986020,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.6902997493743896,0.265952855348587,0.2452100664377212,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6528625488281,0.8662015795707703,0.5401171445846558,0.5159690380096436,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.9946320056915284,0.8150013089179993,0.5701903104782104,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527709960937,0.7748035192489624,0.381670594215393,0.3670550584793091,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.6906803250312805,0.2664372622966766,1.2267709970474243,288.6528625488281,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1630249023437,288.6532897949219,1.0,0.6873635053634644,1.0,1.0,0.0,1.0,-3.51308822631836,3.513078212738037,9.929341103998013e-06,2.71583104133606,0.2154977768659591,0.2154977768659591,0.0,248.53846740722656,222.0,5496.5048828125,-0.0,3971.561767578125,1.0,283.1499938964844,287.1732788085937,289.2626037597656,289.6799011230469,293.1499938964844,293.1499938964844,283.1499938964844,18082.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29416623711586,1.0,0.0,0.0,0.3233488500118255,0.4878974258899688,7.341528718285417e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.253662109375,0.0,20.427715301513672,1895.4371337890625,0.0,101.04692840576172,0.2431434839963913,1.0,0.0,3.0,1.0,0.0
11986080,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.6902997493743896,0.265952855348587,0.2452100664377212,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6528625488281,0.8662015795707703,0.5401171445846558,0.5159690380096436,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.9946320056915284,0.8150013089179993,0.5701903104782104,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527709960937,0.7748035192489624,0.381670594215393,0.3670550584793091,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65264892578125,0.6906803250312805,0.2664372622966766,1.2267709970474243,288.6528625488281,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1630249023437,288.6532897949219,1.0,0.6873635053634644,1.0,1.0,0.0,1.0,-3.51308822631836,3.513078212738037,9.929341103998013e-06,2.71583104133606,0.2154977768659591,0.2154977768659591,0.0,248.53846740722656,222.0,5496.5048828125,-0.0,3971.561767578125,1.0,283.1499938964844,287.1732788085937,289.2626037597656,289.6799011230469,293.1499938964844,293.1499938964844,283.1499938964844,18082.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29416623711586,1.0,0.0,0.0,0.3233488500118255,0.4878974258899688,7.341528718285417e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.253662109375,0.0,20.427715301513672,1895.4371337890625,0.0,101.04692840576172,0.2431434839963913,1.0,0.0,3.0,1.0,0.0
11986140,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66241455078125,0.6945966482162476,0.264938622713089,0.2440405935049057,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6626281738281,0.8716748356819153,0.5385334491729736,0.5142138004302979,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6626892089844,0.9990000128746032,0.8158087730407715,0.5693148970603943,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6625366210937,0.7798776030540466,0.3807933926582336,0.3659578263759613,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.66241455078125,0.6951334476470947,0.2655916213989258,1.2216832637786863,288.66259765625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1587829589844,288.6629638671875,1.0,0.68189936876297,1.0,1.0,0.0,1.0,-3.501039743423462,3.5010299682617188,9.861646503850352e-06,2.706625461578369,0.2030730247497558,0.2030730247497558,0.0,240.74224853515625,222.0,5278.1513671875,-0.0,3894.336669921875,1.0,283.1499938964844,287.19842529296875,289.265869140625,289.65802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18080.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917185127735138,1.0,0.0,0.0,0.3082438707351684,0.4877496659755707,6.845498834451291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.5255126953125,0.0,20.33259963989257,1895.4371337890625,0.0,87.17219543457031,0.2426554858684539,1.0,0.0,3.0,1.0,0.0
11986200,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66552734375,0.6958997845649719,0.2645314335823059,0.2436018139123916,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656799316406,0.8733727335929871,0.5379046201705933,0.5135481953620911,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6657409667969,0.9990000128746032,0.8162652254104614,0.566188633441925,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656188964844,0.7814598083496094,0.3804371953010559,0.3655457496643066,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66552734375,0.6964972019195557,0.2652500867843628,1.2197825908660889,288.6656799316406,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15771484375,288.6658935546875,1.0,0.6795740723609924,1.0,1.0,0.0,1.0,-3.493241786956787,3.493232011795044,9.81800531008048e-06,2.7006852626800537,0.1981487870216369,0.1981487870216369,0.0,238.14630126953125,210.0,5193.39990234375,-0.0,3859.127685546875,1.0,283.1499938964844,287.2085266113281,289.26336669921875,289.6513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18080.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916548252105713,1.0,0.0,0.0,0.3024542331695556,0.4876846671104431,6.664793161803573e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.5145263671875,0.0,20.296417236328125,1895.4371337890625,0.0,86.78166198730469,0.2424710392951965,1.0,0.0,3.0,1.0,0.0
11986260,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.673095703125,0.7007496356964111,0.2630170881748199,0.2419661879539489,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731872558594,0.8797574043273926,0.5355783104896545,0.5110824108123779,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.9990000128746032,0.8192244172096252,0.5514982342720032,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67315673828125,0.7873782515525818,0.3790950179100036,0.3639947175979614,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.673095703125,0.7015765309333801,0.2639858722686767,1.2127050161361694,288.6731872558594,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.16015625,288.6732788085937,1.0,0.6704764366149902,1.0,1.0,0.0,1.0,-3.4602479934692383,3.460238218307495,9.63338516157819e-06,2.675164699554444,0.1797771453857422,0.1797771453857422,0.0,228.5619659423828,198.0,4890.490234375,-0.0,3720.36181640625,1.0,283.1499938964844,287.2460327148437,289.2309265136719,289.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18077.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912182509899139,1.0,0.0,0.0,0.2817724943161011,0.4874462485313415,6.054954759804332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.0848388671875,0.0,20.16934585571289,1895.4371337890625,0.0,84.08706665039062,0.2418240904808044,1.0,0.0,3.0,1.0,0.0
11986320,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.673095703125,0.7007496356964111,0.2630170881748199,0.2419661879539489,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731872558594,0.8797574043273926,0.5355783104896545,0.5110824108123779,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.9990000128746032,0.8192244172096252,0.5514982342720032,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67315673828125,0.7873782515525818,0.3790950179100036,0.3639947175979614,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.673095703125,0.7015765309333801,0.2639858722686767,1.2127050161361694,288.6731872558594,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.16015625,288.6732788085937,1.0,0.6704764366149902,1.0,1.0,0.0,1.0,-3.4602479934692383,3.460238218307495,9.63338516157819e-06,2.675164699554444,0.1797771453857422,0.1797771453857422,0.0,228.5619659423828,198.0,4890.490234375,-0.0,3720.36181640625,1.0,283.1499938964844,287.2460327148437,289.2309265136719,289.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,18077.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912182509899139,1.0,0.0,0.0,0.2817724943161011,0.4874462485313415,6.054954759804332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1531.0848388671875,0.0,20.16934585571289,1895.4371337890625,0.0,84.08706665039062,0.2418240904808044,1.0,0.0,3.0,1.0,0.0
11986380,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.7064641118049622,0.2614512145519256,0.2402530163526535,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.8873206973075867,0.5331734418869019,0.5085107684135437,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.9990000128746032,0.8235432505607605,0.5351347327232361,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7943121790885925,0.3776693642139435,0.3623366355895996,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.7075470685958862,0.2626985013484955,1.205358386039734,288.6787414550781,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.168701171875,288.67877197265625,1.0,0.6605803370475769,1.0,1.0,0.0,1.0,-3.424583673477173,3.424574136734009,9.435707397642544e-06,2.647546768188477,0.1603613942861557,0.1603613942861557,0.0,218.2070770263672,186.0,4594.5390625,-0.0,3573.073486328125,1.0,283.1499938964844,287.2872009277344,289.1861877441406,289.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18073.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289900928735733,1.0,0.0,0.0,0.2614139914512634,0.48725426197052,5.4996980303201334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.2496337890625,0.0,20.0496883392334,1895.4371337890625,0.0,75.87816619873047,0.2412072420120239,1.0,0.0,3.0,1.0,0.0
11986440,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.7064641118049622,0.2614512145519256,0.2402530163526535,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.8873206973075867,0.5331734418869019,0.5085107684135437,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.9990000128746032,0.8235432505607605,0.5351347327232361,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7943121790885925,0.3776693642139435,0.3623366355895996,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.7075470685958862,0.2626985013484955,1.205358386039734,288.6787414550781,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.168701171875,288.67877197265625,1.0,0.6605803370475769,1.0,1.0,0.0,1.0,-3.424583673477173,3.424574136734009,9.435707397642544e-06,2.647546768188477,0.1603613942861557,0.1603613942861557,0.0,218.2070770263672,186.0,4594.5390625,-0.0,3573.073486328125,1.0,283.1499938964844,287.2872009277344,289.1861877441406,289.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18073.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289900928735733,1.0,0.0,0.0,0.2614139914512634,0.48725426197052,5.4996980303201334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.2496337890625,0.0,20.0496883392334,1895.4371337890625,0.0,75.87816619873047,0.2412072420120239,1.0,0.0,3.0,1.0,0.0
11986500,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.7096052169799805,0.2606492936611175,0.2393737286329269,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.680908203125,0.891514778137207,0.5319422483444214,0.5071918368339539,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6809387207031,0.9990000128746032,0.826015830039978,0.5264550447463989,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808776855469,0.7981249094009399,0.3769187033176422,0.3614679276943207,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.7108038067817688,0.2620483934879303,1.201625943183899,288.680908203125,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1741027832031,288.680908203125,1.0,0.6554022431373596,1.0,1.0,0.0,1.0,-3.405966758728028,3.4059574604034424,9.333324669569263e-06,2.633126735687256,0.1502508074045181,0.1502508074045181,0.0,212.8416442871093,186.0,4449.53955078125,-0.0,3497.527587890625,1.0,283.1499938964844,287.3099060058594,289.1643981933594,289.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,18071.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891471683979034,1.0,0.0,0.0,0.2513914108276367,0.487181693315506,5.239751299512818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1385.2105712890625,0.0,19.99307441711425,1895.4371337890625,0.0,71.19970703125,0.2409113645553589,1.0,0.0,3.0,1.0,0.0
11986560,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.7128385305404663,0.2598351836204529,0.2384809553623199,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827087402344,0.8959690928459167,0.5306927561759949,0.5058530569076538,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827392578125,0.9990000128746032,0.8286502957344055,0.5174999833106995,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68267822265625,0.8021506071090698,0.3761420845985412,0.360572338104248,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.7141431570053101,0.2613938450813293,1.197862148284912,288.6827087402344,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.179931640625,288.68267822265625,1.0,0.6500999927520752,1.0,1.0,0.0,1.0,-3.386909008026123,3.386899948120117,9.229091119777875e-06,2.618363618850708,0.1398766040802002,0.1398766040802002,0.0,207.39512634277344,189.0,4306.95263671875,-0.0,3421.238525390625,1.0,283.1499938964844,287.33416748046875,289.1430969238281,289.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18069.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884045541286468,1.0,0.0,0.0,0.2414997369050979,0.4871361255645752,4.990651891745301e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1337.875,0.0,19.93901824951172,1895.4371337890625,0.0,66.64227294921875,0.2406243681907653,1.0,0.0,3.0,1.0,0.0
11986620,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.687255859375,0.7153964042663574,0.2581987679004669,0.2368528991937637,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.8998976945877075,0.528176486492157,0.5033280849456787,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873779296875,0.9990000128746032,0.8335751295089722,0.5084028244018555,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68731689453125,0.805762529373169,0.3745531141757965,0.3589163720607757,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.687255859375,0.7169733047485352,0.2600954174995422,1.1912115812301636,288.6873474121094,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.18963623046875,288.6874694824219,1.0,0.6441234946250916,1.0,1.0,0.0,1.0,-3.360960960388184,3.3609519004821777,9.087412763619795e-06,2.597995042800904,0.1184360235929489,0.1184360235929489,0.0,201.6369781494141,192.0,4033.8701171875,-0.0,3328.158447265625,1.0,283.1499938964844,287.3879089355469,289.10113525390625,289.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18064.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869549393653869,1.0,0.0,0.0,0.2222433388233184,0.4871627390384674,4.5242010138224495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.9599609375,0.0,19.84023666381836,1895.4371337890625,0.0,57.95248031616211,0.240079864859581,1.0,0.0,3.0,1.0,0.0
11986680,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.687255859375,0.7153964042663574,0.2581987679004669,0.2368528991937637,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.8998976945877075,0.528176486492157,0.5033280849456787,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873779296875,0.9990000128746032,0.8335751295089722,0.5084028244018555,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68731689453125,0.805762529373169,0.3745531141757965,0.3589163720607757,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.687255859375,0.7169733047485352,0.2600954174995422,1.1912115812301636,288.6873474121094,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.18963623046875,288.6874694824219,1.0,0.6441234946250916,1.0,1.0,0.0,1.0,-3.360960960388184,3.3609519004821777,9.087412763619795e-06,2.597995042800904,0.1184360235929489,0.1184360235929489,0.0,201.6369781494141,192.0,4033.8701171875,-0.0,3328.158447265625,1.0,283.1499938964844,287.3879089355469,289.10113525390625,289.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18064.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869549393653869,1.0,0.0,0.0,0.2222433388233184,0.4871627390384674,4.5242010138224495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.9599609375,0.0,19.84023666381836,1895.4371337890625,0.0,57.95248031616211,0.240079864859581,1.0,0.0,3.0,1.0,0.0
11986740,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69219970703125,0.7154521346092224,0.2567988634109497,0.2355620265007019,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922912597656,0.9004104137420654,0.5260481834411621,0.5012952089309692,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923217773437,0.9990000128746032,0.836742639541626,0.5055109262466431,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6922607421875,0.806307852268219,0.3731752634048462,0.3575852513313293,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69219970703125,0.7172847986221313,0.2589809894561767,1.186038851737976,288.6922912597656,290.3228454589844,289.8170471191406,286.07403564453125,289.8181457519531,297.1922912597656,288.69244384765625,1.0,0.6411449909210205,1.0,1.0,0.0,1.0,-3.345657587051392,3.3456485271453857,9.004571438708808e-06,2.5860602855682373,0.1000000014901161,0.1000000014901161,0.0,199.5110015869141,192.0,3817.980224609375,-0.0,3281.1181640625,1.0,283.1499938964844,287.43902587890625,289.06689453125,289.35858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18060.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285780668258667,1.0,0.0,0.0,0.2069035768508911,0.4872744083404541,4.167612921435193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1173.22607421875,0.0,19.76738166809082,1895.4371337890625,0.0,51.14353942871094,0.2396612167358398,1.0,0.0,3.0,1.0,0.0
11986800,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932373046875,0.7152786254882812,0.256495714187622,0.23529052734375,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.693359375,0.9002723097801208,0.5255910754203796,0.5008670091629028,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.693359375,0.9990000128746032,0.8373045325279236,0.5053046345710754,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932983398437,0.806204080581665,0.3728755116462707,0.3573038578033447,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932373046875,0.7171675562858582,0.2587374150753021,1.1849510669708252,288.6933288574219,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1922302246094,288.6935119628906,1.0,0.6406928896903992,1.0,1.0,0.0,1.0,-3.342921733856201,3.342912673950196,8.989806701720227e-06,2.5839288234710693,0.096017025411129,0.096017025411129,0.0,199.28614807128903,195.0,3773.3544921875,-0.0,3273.63330078125,1.0,283.1499938964844,287.4506530761719,289.0597229003906,289.3478698730469,293.1499938964844,293.1499938964844,283.1499938964844,18059.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855342328548431,1.0,0.0,0.0,0.2037300914525985,0.4873030483722687,4.095300099038468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1158.2315673828125,0.0,19.75283432006836,1895.4371337890625,0.0,49.741661071777344,0.2395763248205185,1.0,0.0,3.0,1.0,0.0
11986860,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69903564453125,0.7134268879890442,0.254705548286438,0.2337216138839721,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.898371696472168,0.5229150652885437,0.4983963370323181,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.9990000128746032,0.8399577140808105,0.5059135556221008,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8046148419380188,0.3711006641387939,0.355672687292099,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69903564453125,0.7156499028205872,0.2572803199291229,1.1786203384399414,288.6991271972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1887512207031,288.6992492675781,1.0,0.6388537287712097,1.0,1.0,0.0,1.0,-3.329216480255127,3.3292076587677,8.916053957364056e-06,2.573261022567749,0.0726166293025016,0.0726166293025016,0.0,198.9759979248047,198.0,3524.60888671875,-0.0,3240.94482421875,1.0,283.1499938964844,287.5221862792969,289.0189514160156,289.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841219305992126,1.0,0.0,0.0,0.1860335767269134,0.4875570237636566,3.700194151079472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1074.4927978515625,0.0,19.676464080810547,1895.4371337890625,0.0,41.887149810791016,0.2391128987073898,1.0,0.0,3.0,1.0,0.0
11986920,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69903564453125,0.7134268879890442,0.254705548286438,0.2337216138839721,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991271972656,0.898371696472168,0.5229150652885437,0.4983963370323181,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.9990000128746032,0.8399577140808105,0.5059135556221008,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8046148419380188,0.3711006641387939,0.355672687292099,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69903564453125,0.7156499028205872,0.2572803199291229,1.1786203384399414,288.6991271972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1887512207031,288.6992492675781,1.0,0.6388537287712097,1.0,1.0,0.0,1.0,-3.329216480255127,3.3292076587677,8.916053957364056e-06,2.573261022567749,0.0726166293025016,0.0726166293025016,0.0,198.9759979248047,198.0,3524.60888671875,-0.0,3240.94482421875,1.0,283.1499938964844,287.5221862792969,289.0189514160156,289.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,18054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841219305992126,1.0,0.0,0.0,0.1860335767269134,0.4875570237636566,3.700194151079472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1074.4927978515625,0.0,19.676464080810547,1895.4371337890625,0.0,41.887149810791016,0.2391128987073898,1.0,0.0,3.0,1.0,0.0
11986980,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.7103783488273621,0.2528219223022461,0.2321138083934784,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.8950147032737732,0.5201379656791687,0.4958787560462951,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.9990000128746032,0.8417381644248962,0.5088721513748169,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.8017117977142334,0.3692269921302795,0.3539948761463165,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.7129638195037842,0.2557120025157928,1.1720201969146729,288.7039489746094,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.180908203125,288.7040710449219,1.0,0.6379704475402832,1.0,1.0,0.0,1.0,-3.3178560733795166,3.31784725189209,8.855192390910815e-06,2.5644352436065674,0.0482509210705757,0.0482509210705757,0.0,199.94351196289065,201.0,3287.194580078125,-0.0,3220.958251953125,1.0,283.1499938964844,287.6015625,288.97906494140625,289.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18050.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827154397964477,1.0,0.0,0.0,0.1692266911268234,0.487913578748703,3.336262599518136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.5904541015624,0.0,19.61059188842773,1895.4371337890625,0.0,34.366477966308594,0.2386886775493621,1.0,0.0,3.0,1.0,0.0
11987040,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.7103783488273621,0.2528219223022461,0.2321138083934784,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.8950147032737732,0.5201379656791687,0.4958787560462951,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.9990000128746032,0.8417381644248962,0.5088721513748169,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.8017117977142334,0.3692269921302795,0.3539948761463165,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.7129638195037842,0.2557120025157928,1.1720201969146729,288.7039489746094,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.180908203125,288.7040710449219,1.0,0.6379704475402832,1.0,1.0,0.0,1.0,-3.3178560733795166,3.31784725189209,8.855192390910815e-06,2.5644352436065674,0.0482509210705757,0.0482509210705757,0.0,199.94351196289065,201.0,3287.194580078125,-0.0,3220.958251953125,1.0,283.1499938964844,287.6015625,288.97906494140625,289.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18050.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827154397964477,1.0,0.0,0.0,0.1692266911268234,0.487913578748703,3.336262599518136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.5904541015624,0.0,19.61059188842773,1895.4371337890625,0.0,34.366477966308594,0.2386886775493621,1.0,0.0,3.0,1.0,0.0
11987100,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.7084939479827881,0.2518434822559356,0.2312887758016586,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059631347656,0.8929529190063477,0.5187085270881653,0.4945941865444183,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059936523437,0.9990000128746032,0.8423404693603516,0.5109737515449524,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.7999107241630554,0.3682515323162079,0.3531320095062256,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.7112776041030884,0.2548841834068298,1.1685829162597656,288.7059631347656,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1757507324219,288.7060852050781,1.0,0.6377671957015991,1.0,1.0,0.0,1.0,-3.3126745223999023,3.312665700912476,8.827516467135865e-06,2.560415267944336,0.0356959104537963,0.0356959104537963,0.0,200.7651214599609,201.0,3172.383544921875,-0.0,3214.029052734375,1.0,283.1499938964844,287.64404296875,288.9595642089844,289.1996765136719,293.1499938964844,293.1499938964844,283.1499938964844,18048.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820158302783966,1.0,0.0,0.0,0.1611651182174682,0.488114982843399,3.165101736257725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,956.0210571289062,0.0,19.58101463317871,1895.4371337890625,0.0,30.74029922485352,0.2384907007217407,1.0,0.0,3.0,1.0,0.0
11987160,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.7064341306686401,0.2508424818515777,0.2304487824440002,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.8907200694084167,0.5172532200813293,0.4932910501956939,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.9990000128746032,0.8427814841270447,0.5133588910102844,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7077331542969,0.7979508638381958,0.3672519326210022,0.3522520363330841,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.7094106078147888,0.2540294528007507,1.1650512218475342,288.707763671875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.16998291015625,288.7078552246094,1.0,0.637665867805481,1.0,1.0,0.0,1.0,-3.3076601028442383,3.3076512813568115,8.800780960882548e-06,2.556527614593506,0.0229082591831684,0.0229082591831684,0.0,201.7416534423828,204.0,3060.286865234375,-0.0,3208.362548828125,1.0,283.1499938964844,287.6881408691406,288.9403381347656,289.1714172363281,293.1499938964844,293.1499938964844,283.1499938964844,18045.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813152968883514,1.0,0.0,0.0,0.1533456891775131,0.4883477985858917,3.000975024036734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,918.347412109375,0.0,19.55406951904297,1895.4371337890625,0.0,27.191225051879883,0.2383020371198654,1.0,0.0,3.0,1.0,0.0
11987220,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128662109375,0.7020444273948669,0.248913899064064,0.2287561446428299,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8192749023437,0.8859650492668152,0.5144526958465576,0.49067422747612,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211364746094,0.9990000128746032,0.8435291647911072,0.5186763405799866,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8167724609375,0.7937529683113098,0.3653178811073303,0.350473016500473,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.7053119540214539,0.2523416578769684,1.157819747924805,288.8189392089844,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1592102050781,288.83331298828125,1.0,0.6376814246177673,1.0,1.0,0.0,1.0,-3.298034429550171,3.2980258464813232,8.749548214836977e-06,2.5490546226501465,5.551115123125783e-17,5.551115123125783e-17,0.0,204.00770568847656,207.0,2285.638427734375,-0.0,3199.724609375,1.0,283.1499938964844,287.79547119140625,288.8854675292969,289.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18855.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776853442192077,1.0,0.0,0.0,0.0134818255901336,0.404860258102417,2.5571422757053597e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.1674346923828,0.0,16.177276611328125,1895.4371337890625,0.0,10.671147346496582,0.2339238971471786,1.0,0.0,3.0,1.0,0.0
11987280,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128662109375,0.7020444273948669,0.248913899064064,0.2287561446428299,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8192749023437,0.8859650492668152,0.5144526958465576,0.49067422747612,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8211364746094,0.9990000128746032,0.8435291647911072,0.5186763405799866,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8167724609375,0.7937529683113098,0.3653178811073303,0.350473016500473,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81304931640625,0.7053119540214539,0.2523416578769684,1.157819747924805,288.8189392089844,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1592102050781,288.83331298828125,1.0,0.6376814246177673,1.0,1.0,0.0,1.0,-3.298034429550171,3.2980258464813232,8.749548214836977e-06,2.5490546226501465,5.551115123125783e-17,5.551115123125783e-17,0.0,204.00770568847656,207.0,2285.638427734375,-0.0,3199.724609375,1.0,283.1499938964844,287.79547119140625,288.8854675292969,289.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18855.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776853442192077,1.0,0.0,0.0,0.0134818255901336,0.404860258102417,2.5571422757053597e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,254.1674346923828,0.0,16.177276611328125,1895.4371337890625,0.0,10.671147346496582,0.2339238971471786,1.0,0.0,3.0,1.0,0.0
11987340,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.101806640625,0.6992897987365723,0.2482528239488601,0.2279378920793533,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051940917969,0.8828479647636414,0.5133582949638367,0.4893038868904114,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.9990000128746032,0.8466467261314392,0.5225908160209656,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.7910441756248474,0.3646794259548187,0.3496187031269073,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1018981933594,0.7025753855705261,0.2516335248947143,1.1537734270095823,289.1050109863281,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.169189453125,289.1123352050781,1.0,0.6382242441177368,1.0,1.0,0.0,1.0,-3.2942068576812744,3.294198036193848,8.728944521863014e-06,2.5459766387939453,5.551115123125783e-17,5.551115123125783e-17,0.0,205.83160400390625,210.0,1236.462646484375,-0.0,3201.4951171875,1.0,283.1493530273437,287.7992248535156,288.6268615722656,288.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18053.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2306881546974182,1.0,0.0,0.0,1.6030766346375458e-05,0.4652543663978576,3.0399082773593933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0559586212038993,0.0,17.952472686767578,1895.4371337890625,0.0,0.0,0.2333422154188156,1.0,0.0,3.0,1.0,0.0
11987400,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.101806640625,0.6992897987365723,0.2482528239488601,0.2279378920793533,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1051940917969,0.8828479647636414,0.5133582949638367,0.4893038868904114,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.106201171875,0.9990000128746032,0.8466467261314392,0.5225908160209656,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.7910441756248474,0.3646794259548187,0.3496187031269073,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1018981933594,0.7025753855705261,0.2516335248947143,1.1537734270095823,289.1050109863281,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.169189453125,289.1123352050781,1.0,0.6382242441177368,1.0,1.0,0.0,1.0,-3.2942068576812744,3.294198036193848,8.728944521863014e-06,2.5459766387939453,5.551115123125783e-17,5.551115123125783e-17,0.0,205.83160400390625,210.0,1236.462646484375,-0.0,3201.4951171875,1.0,283.1493530273437,287.7992248535156,288.6268615722656,288.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18053.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2306881546974182,1.0,0.0,0.0,1.6030766346375458e-05,0.4652543663978576,3.0399082773593933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0559586212038993,0.0,17.952472686767578,1895.4371337890625,0.0,0.0,0.2333422154188156,1.0,0.0,3.0,1.0,0.0
11987460,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.6974195837974548,0.2478783577680587,0.2276811301708221,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24188232421875,0.8805636167526245,0.512649416923523,0.4887258112430572,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2423400878906,0.9990000128746032,0.8502264618873596,0.5259560942649841,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413024902344,0.7891679406166077,0.3644267320632934,0.3494430184364319,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24041748046875,0.7007341980934143,0.251340240240097,1.1526213884353638,289.2418212890625,290.7821044921875,289.4466857910156,285.8399963378906,289.4479675292969,297.1819152832031,289.2450256347656,1.0,0.6394018530845642,1.0,1.0,0.0257464442402124,1.0,-3.295650720596313,3.295489549636841,0.0001610577164683,2.546926021575928,5.551115123125783e-17,5.551115123125783e-17,0.0,207.6238555908203,213.0,652.2780151367188,-0.0,3214.783935546875,1.0,283.14923095703125,287.7991638183594,288.3514404296875,288.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,17924.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1325709670782089,1.0,0.0,0.0,1.5918594726826996e-05,0.4860248565673828,3.018637043886857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1196974739432334,0.0,18.694725036621094,1895.4371337890625,0.0,0.0,0.2339697480201721,1.0,0.0,3.0,1.0,0.0
11987520,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.6974195837974548,0.2478783577680587,0.2276811301708221,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24188232421875,0.8805636167526245,0.512649416923523,0.4887258112430572,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2423400878906,0.9990000128746032,0.8502264618873596,0.5259560942649841,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2413024902344,0.7891679406166077,0.3644267320632934,0.3494430184364319,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24041748046875,0.7007341980934143,0.251340240240097,1.1526213884353638,289.2418212890625,290.7821044921875,289.4466857910156,285.8399963378906,289.4479675292969,297.1819152832031,289.2450256347656,1.0,0.6394018530845642,1.0,1.0,0.0257464442402124,1.0,-3.295650720596313,3.295489549636841,0.0001610577164683,2.546926021575928,5.551115123125783e-17,5.551115123125783e-17,0.0,207.6238555908203,213.0,652.2780151367188,-0.0,3214.783935546875,1.0,283.14923095703125,287.7991638183594,288.3514404296875,288.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,17924.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1325709670782089,1.0,0.0,0.0,1.5918594726826996e-05,0.4860248565673828,3.018637043886857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1196974739432334,0.0,18.694725036621094,1895.4371337890625,0.0,0.0,0.2339697480201721,1.0,0.0,3.0,1.0,0.0
11987580,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29656982421875,0.6947935223579407,0.247121974825859,0.227193996310234,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.297119140625,0.8774799704551697,0.5114364624023438,0.4878221452236175,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973022460937,0.9990000128746032,0.8528336882591248,0.5304300785064697,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2969055175781,0.7865906357765198,0.3638159036636352,0.3490685820579529,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2966003417969,0.6983261704444885,0.2508483827114105,1.151193380355835,289.2970886230469,290.8480834960937,289.3934936523437,285.8078918457031,289.3990783691406,297.1856384277344,289.2982482910156,1.0,0.6408849954605103,1.0,1.0,0.0514928884804248,1.0,-3.297192335128784,3.295117378234864,0.0020749710965901,2.546250343322754,5.551115123125783e-17,5.551115123125783e-17,0.0,210.009033203125,216.0,331.16424560546875,-0.0,3231.62060546875,1.0,283.1490783691406,287.79913330078125,288.1014099121094,288.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17932.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5926083506201394e-05,0.4946945011615753,3.02005707768227e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1223782524466514,0.0,19.06741142272949,1895.4371337890625,0.0,0.0,0.2345744520425796,1.0,0.0,3.0,1.0,0.0
11987640,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29656982421875,0.6947935223579407,0.247121974825859,0.227193996310234,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.297119140625,0.8774799704551697,0.5114364624023438,0.4878221452236175,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973022460937,0.9990000128746032,0.8528336882591248,0.5304300785064697,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2969055175781,0.7865906357765198,0.3638159036636352,0.3490685820579529,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2966003417969,0.6983261704444885,0.2508483827114105,1.151193380355835,289.2970886230469,290.8480834960937,289.3934936523437,285.8078918457031,289.3990783691406,297.1856384277344,289.2982482910156,1.0,0.6408849954605103,1.0,1.0,0.0514928884804248,1.0,-3.297192335128784,3.295117378234864,0.0020749710965901,2.546250343322754,5.551115123125783e-17,5.551115123125783e-17,0.0,210.009033203125,216.0,331.16424560546875,-0.0,3231.62060546875,1.0,283.1490783691406,287.79913330078125,288.1014099121094,288.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17932.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5926083506201394e-05,0.4946945011615753,3.02005707768227e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1223782524466514,0.0,19.06741142272949,1895.4371337890625,0.0,0.0,0.2345744520425796,1.0,0.0,3.0,1.0,0.0
11987700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.30987548828125,0.6931157112121582,0.2465714216232299,0.2268053442239761,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3102722167969,0.8755722641944885,0.5106051564216614,0.4871681332588196,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3103942871094,0.9990000128746032,0.8536915183067322,0.5331318974494934,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31011962890625,0.7849570512771606,0.3633268177509308,0.3487230539321899,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.30987548828125,0.6968026757240295,0.250465452671051,1.1499629020690918,289.31024169921875,290.8799133300781,289.3678283691406,285.7926330566406,289.38299560546875,297.1839599609375,289.3111572265625,1.0,0.641649603843689,1.0,1.0,0.0643661096692085,1.0,-3.2972936630249023,3.2910478115081787,0.0062458030879497,2.542203426361084,5.551115123125783e-17,5.551115123125783e-17,0.0,211.4200439453125,216.0,234.12991333007807,-0.0,3239.750732421875,1.0,283.1490173339844,287.7991027832031,287.9850769042969,288.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,17946.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593867091287393e-05,0.4968008995056152,3.02244421981554e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1229189783334732,0.0,19.17059898376465,1895.4371337890625,0.0,0.0,0.2347860336303711,1.0,0.0,3.0,1.0,0.0
11987760,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453369140625,0.6912124156951904,0.2459512948989868,0.2263341695070266,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.8734395503997803,0.5096875429153442,0.4864014089107513,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3489990234375,0.9990000128746032,0.8543463349342346,0.5361475944519043,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.7831039428710938,0.3627558052539825,0.3482805490493774,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34539794921875,0.6950631737709045,0.2500104308128357,1.1483657360076904,289.3479309082031,290.9109191894531,289.3428039550781,285.7779541015625,289.45489501953125,297.1808776855469,289.3548278808594,1.0,0.6423913240432739,1.0,1.0,0.0951546058058738,1.0,-3.2969789505004883,3.24739146232605,0.0495876632630825,2.498876571655273,5.551115123125783e-17,5.551115123125783e-17,0.0,212.9519500732422,219.0,206.5322113037109,-0.0,3247.30224609375,1.0,283.1489562988281,287.7991027832031,287.8741455078125,287.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,17960.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5950583474477753e-05,0.4981038868427276,3.024703426092457e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1232375726103782,0.0,19.239282608032227,1895.4371337890625,0.0,0.0,0.2349414229393005,1.0,0.0,3.0,1.0,0.0
