time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987820,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.6883227229118347,0.2459653168916702,0.2259401232004165,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126281738281,0.8700578212738037,0.5095610618591309,0.4856671392917633,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.9990000128746032,0.8582438826560974,0.541543185710907,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90771484375,0.7801733016967773,0.3628497123718261,0.3479427993297577,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.6922743320465088,0.249980017542839,1.1468956470489502,289.912109375,290.9703063964844,289.294921875,285.7504577636719,290.2273254394531,297.1962585449219,289.9399719238281,1.0,0.6439687609672546,1.0,1.0,0.1567316055297851,1.0,-3.299916505813598,2.9058120250701904,0.394104391336441,2.157996892929077,5.551115123125783e-17,5.551115123125783e-17,0.0,215.642318725586,207.0,572.9173583984375,-0.0,3266.298828125,1.0,283.1488037109375,287.7990417480469,287.6673278808594,287.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17980.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596812580828555e-05,0.4993748068809509,3.028029758357642e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268078982830047,0.0,19.31320571899414,1895.4371337890625,0.0,0.0,0.2351279556751251,1.0,0.0,3.0,1.0,0.0
11987880,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.6883227229118347,0.2459653168916702,0.2259401232004165,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126281738281,0.8700578212738037,0.5095610618591309,0.4856671392917633,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.9990000128746032,0.8582438826560974,0.541543185710907,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90771484375,0.7801733016967773,0.3628497123718261,0.3479427993297577,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.6922743320465088,0.249980017542839,1.1468956470489502,289.912109375,290.9703063964844,289.294921875,285.7504577636719,290.2273254394531,297.1962585449219,289.9399719238281,1.0,0.6439687609672546,1.0,1.0,0.1567316055297851,1.0,-3.299916505813598,2.9058120250701904,0.394104391336441,2.157996892929077,5.551115123125783e-17,5.551115123125783e-17,0.0,215.642318725586,207.0,572.9173583984375,-0.0,3266.298828125,1.0,283.1488037109375,287.7990417480469,287.6673278808594,287.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17980.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596812580828555e-05,0.4993748068809509,3.028029758357642e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1268078982830047,0.0,19.31320571899414,1895.4371337890625,0.0,0.0,0.2351279556751251,1.0,0.0,3.0,1.0,0.0
11987940,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.6938459277153015,0.2482615262269973,0.2274917811155319,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3883361816406,0.8759318590164185,0.5125284194946289,0.4877906441688537,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905029296875,0.9990000128746032,0.8674746155738831,0.5331661105155945,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3857116699219,0.7857142090797424,0.3653512895107269,0.3497289419174194,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.6974452137947083,0.2519148290157318,1.1530245542526243,290.3880310058594,291.0260009765625,289.25,285.7255554199219,290.6476135253906,297.2452392578125,290.40338134765625,1.0,0.6416537761688232,1.0,1.0,0.2183085978031158,1.0,-3.303782224655152,2.7237017154693604,0.5800806283950806,1.975785493850708,5.551115123125783e-17,5.551115123125783e-17,0.0,211.2659606933593,210.0,592.2777709960938,-0.0,3248.934326171875,1.0,283.148681640625,287.79901123046875,287.4789428710937,287.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,17990.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977766452124342e-05,0.4998167753219604,3.0298579942709973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1344652026891708,0.0,19.34303092956543,1895.4371337890625,0.0,0.0,0.2352136820554733,1.0,0.0,3.0,1.0,0.0
11988000,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.6938459277153015,0.2482615262269973,0.2274917811155319,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3883361816406,0.8759318590164185,0.5125284194946289,0.4877906441688537,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905029296875,0.9990000128746032,0.8674746155738831,0.5331661105155945,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3857116699219,0.7857142090797424,0.3653512895107269,0.3497289419174194,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.38165283203125,0.6974452137947083,0.2519148290157318,1.1530245542526243,290.3880310058594,291.0260009765625,289.25,285.7255554199219,290.6476135253906,297.2452392578125,290.40338134765625,1.0,0.6416537761688232,1.0,1.0,0.2183085978031158,1.0,-3.303782224655152,2.7237017154693604,0.5800806283950806,1.975785493850708,5.551115123125783e-17,5.551115123125783e-17,0.0,211.2659606933593,210.0,592.2777709960938,-0.0,3248.934326171875,1.0,283.148681640625,287.79901123046875,287.4789428710937,287.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,17990.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977766452124342e-05,0.4998167753219604,3.0298579942709973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1344652026891708,0.0,19.34303092956543,1895.4371337890625,0.0,0.0,0.2352136820554733,1.0,0.0,3.0,1.0,0.0
11988060,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6799011230469,0.6988840699195862,0.2507642805576324,0.2296371459960937,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6841735839844,0.881011426448822,0.5157948732376099,0.4907520413398742,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854553222656,0.9990000128746032,0.8775625824928284,0.5273488163948059,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825256347656,0.790617048740387,0.368158608675003,0.3522469699382782,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67999267578125,0.7023277282714844,0.2543677389621734,1.1631171703338623,290.6839599609375,291.07879638671875,289.2074279785156,285.70220947265625,290.8778076171875,297.2944030761719,290.6935729980469,1.0,0.6423728466033936,1.0,1.0,0.2509742975234985,1.0,-3.318073511123657,2.63155460357666,0.6865189671516418,1.8805956840515137,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7855834960937,213.0,481.3489074707031,-0.0,3266.25244140625,1.0,283.1485595703125,287.7989807128906,287.3072204589844,287.35137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598241760802921e-05,0.4999571144580841,3.030739992738313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412194371223449,0.0,19.35433959960937,1895.4371337890625,0.0,0.0,0.235250249505043,1.0,0.0,3.0,1.0,0.0
11988120,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6799011230469,0.6988840699195862,0.2507642805576324,0.2296371459960937,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6841735839844,0.881011426448822,0.5157948732376099,0.4907520413398742,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854553222656,0.9990000128746032,0.8775625824928284,0.5273488163948059,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825256347656,0.790617048740387,0.368158608675003,0.3522469699382782,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67999267578125,0.7023277282714844,0.2543677389621734,1.1631171703338623,290.6839599609375,291.07879638671875,289.2074279785156,285.70220947265625,290.8778076171875,297.2944030761719,290.6935729980469,1.0,0.6423728466033936,1.0,1.0,0.2509742975234985,1.0,-3.318073511123657,2.63155460357666,0.6865189671516418,1.8805956840515137,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7855834960937,213.0,481.3489074707031,-0.0,3266.25244140625,1.0,283.1485595703125,287.7989807128906,287.3072204589844,287.35137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598241760802921e-05,0.4999571144580841,3.030739992738313e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412194371223449,0.0,19.35433959960937,1895.4371337890625,0.0,0.0,0.235250249505043,1.0,0.0,3.0,1.0,0.0
11988180,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.7019693851470947,0.2529607713222503,0.2316183447837829,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383239746094,0.8838531374931335,0.518714189529419,0.4935058951377868,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.9990000128746032,0.8867449760437012,0.5253246426582336,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367370605469,0.79351806640625,0.3707197308540344,0.3546594977378845,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.7055492997169495,0.25678750872612,1.1737819910049438,290.9381103515625,291.1297912597656,289.1662902832031,285.6791687011719,291.1098327636719,297.3326416015625,290.94744873046875,1.0,0.6446390748023987,1.0,1.0,0.2836399972438812,1.0,-3.337054967880249,2.54166316986084,0.7953916788101196,1.7867755889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,208.50753784179688,216.0,412.5991821289063,-0.0,3306.830078125,1.0,283.1484069824219,287.7989807128906,287.1506042480469,287.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,17998.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984467609087005e-05,0.4999955892562866,3.0311284081666057e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465277820825576,0.0,19.35833549499512,1895.4371337890625,0.0,0.0,0.2352648377418518,1.0,0.0,3.0,1.0,0.0
11988240,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.7019693851470947,0.2529607713222503,0.2316183447837829,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383239746094,0.8838531374931335,0.518714189529419,0.4935058951377868,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.9990000128746032,0.8867449760437012,0.5253246426582336,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367370605469,0.79351806640625,0.3707197308540344,0.3546594977378845,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9342956542969,0.7055492997169495,0.25678750872612,1.1737819910049438,290.9381103515625,291.1297912597656,289.1662902832031,285.6791687011719,291.1098327636719,297.3326416015625,290.94744873046875,1.0,0.6446390748023987,1.0,1.0,0.2836399972438812,1.0,-3.337054967880249,2.54166316986084,0.7953916788101196,1.7867755889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,208.50753784179688,216.0,412.5991821289063,-0.0,3306.830078125,1.0,283.1484069824219,287.7989807128906,287.1506042480469,287.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,17998.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984467609087005e-05,0.4999955892562866,3.0311284081666057e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465277820825576,0.0,19.35833549499512,1895.4371337890625,0.0,0.0,0.2352648377418518,1.0,0.0,3.0,1.0,0.0
11988300,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.703037679195404,0.2540166974067688,0.2325678020715713,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.8847348093986511,0.5201427340507507,0.4948431551456451,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9990000128746032,0.8911569714546204,0.5252131819725037,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7944772839546204,0.3719672560691833,0.3558342456817627,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.70673668384552,0.2579942047595978,1.1791568994522097,291.06353759765625,291.1499938964844,289.146240234375,285.6677551269531,291.2286071777344,297.3489074707031,291.0727844238281,1.0,0.6461614966392517,1.0,1.0,0.2999728322029114,1.0,-3.3475446701049805,2.496537446975708,0.8510074019432068,1.7394598722457886,5.551115123125783e-17,5.551115123125783e-17,0.0,208.8803253173828,216.0,392.4981994628906,-0.0,3332.46875,1.0,283.1483459472656,287.7989501953125,287.07745361328125,287.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598498238308821e-05,0.5000011324882507,3.0312262574126725e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488940119743347,0.0,19.35916328430176,1895.4371337890625,0.0,0.0,0.235268235206604,1.0,0.0,3.0,1.0,0.0
11988360,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.7039271593093872,0.2550179362297058,0.2335036695003509,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.8854159116744995,0.5215132832527161,0.4961736798286438,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.9990000128746032,0.8954026103019714,0.5254411697387695,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.7952503561973572,0.3731648027896881,0.3569987714290619,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.7077606916427612,0.2591714262962341,1.184543251991272,291.1415405273437,291.1499938964844,289.1264953613281,285.6564025878906,291.24932861328125,297.3631286621094,291.14422607421875,1.0,0.647869348526001,1.0,1.0,0.3024593293666839,1.0,-3.358421564102173,2.493161678314209,0.8652597665786743,1.7336704730987549,5.551115123125783e-17,5.551115123125783e-17,0.0,209.471923828125,219.0,321.5990905761719,-0.0,3360.66162109375,1.0,283.1482849121094,287.7989501953125,287.0073547363281,287.04425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985313439159654e-05,0.5000032186508179,3.031289141138677e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151004359126091,0.0,19.359634399414062,1895.4371337890625,0.0,0.0,0.2352703213691711,1.0,0.0,3.0,1.0,0.0
11988420,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.7043441534042358,0.2563197612762451,0.2349208146333694,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.8853483200073242,0.523375391960144,0.4982362687587738,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.9990000128746032,0.9024165272712708,0.5277433395385742,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.7954809665679932,0.3748734891414642,0.3588659465312958,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.7085965275764465,0.2610034644603729,1.193746566772461,291.2019348144531,291.1499938964844,289.0879211425781,285.6339416503906,291.2667541503906,297.3780212402344,291.2037658691406,1.0,0.6515429019927979,1.0,1.0,0.3074322640895843,1.0,-3.378692626953125,2.490997791290283,0.887694776058197,1.7270901203155518,5.551115123125783e-17,5.551115123125783e-17,0.0,211.5564880371093,222.0,191.61659240722656,-0.0,3419.31494140625,1.0,283.14813232421875,287.7989501953125,286.8760681152344,286.909912109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985648133209907e-05,0.5000032186508179,3.031352295915224e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536076813936233,0.0,19.36001968383789,1895.4371337890625,0.0,0.0,0.2352722883224487,1.0,0.0,3.0,1.0,0.0
11988480,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.7043441534042358,0.2563197612762451,0.2349208146333694,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.8853483200073242,0.523375391960144,0.4982362687587738,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.9990000128746032,0.9024165272712708,0.5277433395385742,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.7954809665679932,0.3748734891414642,0.3588659465312958,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.7085965275764465,0.2610034644603729,1.193746566772461,291.2019348144531,291.1499938964844,289.0879211425781,285.6339416503906,291.2667541503906,297.3780212402344,291.2037658691406,1.0,0.6515429019927979,1.0,1.0,0.3074322640895843,1.0,-3.378692626953125,2.490997791290283,0.887694776058197,1.7270901203155518,5.551115123125783e-17,5.551115123125783e-17,0.0,211.5564880371093,222.0,191.61659240722656,-0.0,3419.31494140625,1.0,283.14813232421875,287.7989501953125,286.8760681152344,286.909912109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985648133209907e-05,0.5000032186508179,3.031352295915224e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536076813936233,0.0,19.36001968383789,1895.4371337890625,0.0,0.0,0.2352722883224487,1.0,0.0,3.0,1.0,0.0
11988540,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.703392744064331,0.2568347752094269,0.2355696558952331,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.8839710354804993,0.5242130160331726,0.4992505311965942,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.9990000128746032,0.9070833921432496,0.5312322378158569,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.7944332361221313,0.3757056295871734,0.3598541021347046,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.7080928683280945,0.2620194256305694,1.199201583862305,291.2354736328125,291.1499938964844,289.0569152832031,285.6155700683594,291.2789001464844,297.3799743652344,291.2367553710937,1.0,0.6545737981796265,1.0,1.0,0.3115383386611938,1.0,-3.392641544342041,2.4872117042541504,0.9054297208786012,1.7202856540679932,5.551115123125783e-17,5.551115123125783e-17,0.0,213.9870758056641,222.0,127.38929748535156,-0.0,3465.79052734375,1.0,283.1480407714844,287.7989196777344,286.7760009765625,286.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000021457672119,3.031372624705958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.154678538441658,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
11988600,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.7030863165855408,0.2568975687026977,0.235660508275032,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.8835732936859131,0.5243268013000488,0.4994011521339416,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.9990000128746032,0.9079655408859252,0.5320932865142822,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.7941085696220398,0.3758260905742645,0.3600084483623504,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406616210937,0.7078804969787598,0.2621819674968719,1.2001185417175293,291.2411499023437,291.1499938964844,289.05047607421875,285.6117248535156,291.28125,297.3793640136719,291.24237060546875,1.0,0.655197262763977,1.0,1.0,0.3124052286148071,1.0,-3.395256757736206,2.486179113388061,0.9090778231620787,1.718688726425171,5.551115123125783e-17,5.551115123125783e-17,0.0,214.5522308349609,225.0,117.34484100341795,-0.0,3475.174560546875,1.0,283.14801025390625,287.7989196777344,286.7558288574219,286.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,17999.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576818651054e-05,0.5000019669532776,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1548218578100204,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11988660,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.700855553150177,0.2569421529769897,0.2359437495470047,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.8808174729347229,0.5245469808578491,0.4999145865440368,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.9990000128746032,0.9123140573501588,0.5375419855117798,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.7917755246162415,0.3761479556560516,0.3605908751487732,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.7061620354652405,0.2627789378166199,1.2040472030639648,291.2227783203125,291.1499938964844,289.0140075683594,285.5897521972656,291.224609375,297.3707580566406,291.2214050292969,1.0,0.6586258411407471,1.0,1.0,0.3083052635192871,1.0,-3.408198356628418,2.5074002742767334,0.9007982611656188,1.7370545864105225,5.551115123125783e-17,5.551115123125783e-17,0.0,218.0030670166016,228.0,33.80265045166016,-0.0,3525.78515625,1.0,283.1478576660156,287.7989196777344,286.6449584960937,286.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000010132789612,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550793945789337,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11988720,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.700855553150177,0.2569421529769897,0.2359437495470047,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.8808174729347229,0.5245469808578491,0.4999145865440368,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.9990000128746032,0.9123140573501588,0.5375419855117798,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.7917755246162415,0.3761479556560516,0.3605908751487732,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.7061620354652405,0.2627789378166199,1.2040472030639648,291.2227783203125,291.1499938964844,289.0140075683594,285.5897521972656,291.224609375,297.3707580566406,291.2214050292969,1.0,0.6586258411407471,1.0,1.0,0.3083052635192871,1.0,-3.408198356628418,2.5074002742767334,0.9007982611656188,1.7370545864105225,5.551115123125783e-17,5.551115123125783e-17,0.0,218.0030670166016,228.0,33.80265045166016,-0.0,3525.78515625,1.0,283.1478576660156,287.7989196777344,286.6449584960937,286.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000010132789612,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550793945789337,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11988780,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.697607696056366,0.2563494443893432,0.2356760203838348,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.8770875930786133,0.5239312052726746,0.4996533393859863,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.9990000128746032,0.9152883291244508,0.5440114736557007,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.7884697318077087,0.3757445514202118,0.3605072796344757,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.7034064531326294,0.2627094388008117,1.2050925493240356,291.1775207519531,291.1499938964844,288.9784240722656,285.5679931640625,291.1620483398437,297.3531799316406,291.1757507324219,1.0,0.6616395711898804,1.0,1.0,0.3042052686214447,1.0,-3.4165055751800537,2.526461124420166,0.8900445103645325,1.754306674003601,5.551115123125783e-17,5.551115123125783e-17,0.0,221.8216552734375,231.0,-19.089433670043945,-0.0,3567.844970703125,1.0,283.1477355957031,287.79888916015625,286.5429992675781,286.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004768371582,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1544182151556015,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988840,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.697607696056366,0.2563494443893432,0.2356760203838348,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.8770875930786133,0.5239312052726746,0.4996533393859863,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.9990000128746032,0.9152883291244508,0.5440114736557007,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.7884697318077087,0.3757445514202118,0.3605072796344757,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.7034064531326294,0.2627094388008117,1.2050925493240356,291.1775207519531,291.1499938964844,288.9784240722656,285.5679931640625,291.1620483398437,297.3531799316406,291.1757507324219,1.0,0.6616395711898804,1.0,1.0,0.3042052686214447,1.0,-3.4165055751800537,2.526461124420166,0.8900445103645325,1.754306674003601,5.551115123125783e-17,5.551115123125783e-17,0.0,221.8216552734375,231.0,-19.089433670043945,-0.0,3567.844970703125,1.0,283.1477355957031,287.79888916015625,286.5429992675781,286.5693359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004768371582,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1544182151556015,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988900,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.6957060694694519,0.2558608055114746,0.2353626042604446,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8749829530715942,0.5233820676803589,0.4992822110652923,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9990000128746032,0.9163615107536316,0.5474773049354553,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7865623831748962,0.3753229975700378,0.3602493703365326,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.7017366886138916,0.2624630928039551,1.2046408653259275,291.1512756347656,291.1499938964844,288.9609375,285.55718994140625,291.1301574707031,297.3421630859375,291.1493530273437,1.0,0.6629660725593567,1.0,1.0,0.3021552860736847,1.0,-3.4190003871917725,2.5348682403564453,0.8841320872306824,1.7621769905090332,5.551115123125783e-17,5.551115123125783e-17,0.0,223.79571533203125,231.0,-36.32942962646485,-0.0,3585.359375,1.0,283.1476745605469,287.79888916015625,286.4950561523437,286.5203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1538868099451065,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988960,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.6936801671981812,0.2552760243415832,0.234954759478569,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8727845549583435,0.5227172374725342,0.4987893998622894,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.9990000128746032,0.9172254800796508,0.5510265827178955,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.7845467329025269,0.3747911751270294,0.3598777651786804,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.6999303698539734,0.2621056139469147,1.2036566734313965,291.1291198730469,291.1499938964844,288.9436340332031,285.5464172363281,291.1097106933594,297.330322265625,291.1278076171875,1.0,0.6641755700111389,1.0,1.0,0.3017211258411407,1.0,-3.4205574989318848,2.537693977355957,0.8828637003898621,1.7646894454956057,5.551115123125783e-17,5.551115123125783e-17,0.0,225.78125,234.0,-42.89472198486328,-0.0,3600.686767578125,1.0,283.1476135253906,287.79888916015625,286.4489440917969,286.4732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532947272062301,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989020,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.6894521117210388,0.2539082765579223,0.2339332997798919,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8683144450187683,0.5211658477783203,0.4975551962852478,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.9990000128746032,0.9185032248497008,0.5581282377243042,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.7803848385810852,0.3734972178936004,0.3588840067386627,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.6960911750793457,0.261139303445816,1.200424313545227,291.0921630859375,291.1499938964844,288.90948486328125,285.5250244140625,291.0712280273437,297.30584716796875,291.0908203125,1.0,0.6662598848342896,1.0,1.0,0.3008527755737304,1.0,-3.421306848526001,2.5410397052764893,0.8802670240402222,1.7679232358932495,5.551115123125783e-17,5.551115123125783e-17,0.0,229.68283081054688,237.0,-47.41769027709961,-0.0,3625.286376953125,1.0,283.1474609375,287.79888916015625,286.362060546875,286.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521138697862625,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.6894521117210388,0.2539082765579223,0.2339332997798919,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8683144450187683,0.5211658477783203,0.4975551962852478,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.9990000128746032,0.9185032248497008,0.5581282377243042,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.7803848385810852,0.3734972178936004,0.3588840067386627,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.6960911750793457,0.261139303445816,1.200424313545227,291.0921630859375,291.1499938964844,288.90948486328125,285.5250244140625,291.0712280273437,297.30584716796875,291.0908203125,1.0,0.6662598848342896,1.0,1.0,0.3008527755737304,1.0,-3.421306848526001,2.5410397052764893,0.8802670240402222,1.7679232358932495,5.551115123125783e-17,5.551115123125783e-17,0.0,229.68283081054688,237.0,-47.41769027709961,-0.0,3625.286376953125,1.0,283.1474609375,287.79888916015625,286.362060546875,286.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521138697862625,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6851099729537964,0.2523162364959717,0.2327028065919876,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.8638594150543213,0.5193660259246826,0.496078610420227,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9990000128746032,0.9192413091659546,0.5651235580444336,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.7761682868003845,0.3719497621059418,0.3576402962207794,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6920850276947021,0.2599037587642669,1.1959162950515747,291.0544738769531,291.1499938964844,288.8759155273437,285.5037841796875,291.0326538085937,297.28076171875,291.0531005859375,1.0,0.6679658889770508,1.0,1.0,0.2999844551086426,1.0,-3.419549465179444,2.542656660079956,0.8768928050994873,1.7699822187423706,5.551115123125783e-17,5.551115123125783e-17,0.0,233.46128845214844,240.0,-49.97882461547852,-0.0,3643.141845703125,1.0,283.1473388671875,287.7988586425781,286.28155517578125,286.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509572863578796,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6851099729537964,0.2523162364959717,0.2327028065919876,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.8638594150543213,0.5193660259246826,0.496078610420227,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.9990000128746032,0.9192413091659546,0.5651235580444336,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.7761682868003845,0.3719497621059418,0.3576402962207794,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6920850276947021,0.2599037587642669,1.1959162950515747,291.0544738769531,291.1499938964844,288.8759155273437,285.5037841796875,291.0326538085937,297.28076171875,291.0531005859375,1.0,0.6679658889770508,1.0,1.0,0.2999844551086426,1.0,-3.419549465179444,2.542656660079956,0.8768928050994873,1.7699822187423706,5.551115123125783e-17,5.551115123125783e-17,0.0,233.46128845214844,240.0,-49.97882461547852,-0.0,3643.141845703125,1.0,283.1473388671875,287.7988586425781,286.28155517578125,286.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509572863578796,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.6807341575622559,0.2505887448787689,0.2313214093446731,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.8594791293144226,0.5174251794815063,0.4944312274456024,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.9990000128746032,0.9196113348007202,0.5719752311706543,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.771966814994812,0.3702423572540283,0.3562146723270416,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.6880019307136536,0.258491575717926,1.1904823780059814,291.0386962890625,291.1499938964844,288.8428039550781,285.482666015625,291.028076171875,297.2562866210937,291.0384521484375,1.0,0.6693639159202576,1.0,1.0,0.3035299479961395,1.0,-3.41589879989624,2.529015064239502,0.8868837356567383,1.7572405338287354,5.551115123125783e-17,5.551115123125783e-17,0.0,237.1125640869141,243.0,-32.047508239746094,-0.0,3655.5791015625,1.0,283.1471862792969,287.7988586425781,286.2066345214844,286.2260437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499556303024292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.6807341575622559,0.2505887448787689,0.2313214093446731,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386962890625,0.8594791293144226,0.5174251794815063,0.4944312274456024,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.9990000128746032,0.9196113348007202,0.5719752311706543,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.771966814994812,0.3702423572540283,0.3562146723270416,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.6880019307136536,0.258491575717926,1.1904823780059814,291.0386962890625,291.1499938964844,288.8428039550781,285.482666015625,291.028076171875,297.2562866210937,291.0384521484375,1.0,0.6693639159202576,1.0,1.0,0.3035299479961395,1.0,-3.41589879989624,2.529015064239502,0.8868837356567383,1.7572405338287354,5.551115123125783e-17,5.551115123125783e-17,0.0,237.1125640869141,243.0,-32.047508239746094,-0.0,3655.5791015625,1.0,283.1471862792969,287.7988586425781,286.2066345214844,286.2260437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499556303024292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6765019297599792,0.2488210797309875,0.2298874706029892,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8553286194801331,0.5154639482498169,0.4927456080913543,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9990000128746032,0.919783353805542,0.5785108804702759,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7679343223571777,0.3684737980365753,0.3547126948833465,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6840112805366516,0.2569989562034607,1.1845847368240356,291.0325012207031,291.1499938964844,288.8099975585937,285.461669921875,291.0259094238281,297.2338562011719,291.03228759765625,1.0,0.6705297231674194,1.0,1.0,0.3070754110813141,1.0,-3.4111087322235107,2.5141501426696777,0.896958589553833,1.7435195446014404,5.551115123125783e-17,5.551115123125783e-17,0.0,240.5784149169922,246.0,-19.22386741638184,-0.0,3664.158935546875,1.0,283.1470642089844,287.798828125,286.1370849609375,286.1551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492406725883484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6765019297599792,0.2488210797309875,0.2298874706029892,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8553286194801331,0.5154639482498169,0.4927456080913543,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9990000128746032,0.919783353805542,0.5785108804702759,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7679343223571777,0.3684737980365753,0.3547126948833465,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6840112805366516,0.2569989562034607,1.1845847368240356,291.0325012207031,291.1499938964844,288.8099975585937,285.461669921875,291.0259094238281,297.2338562011719,291.03228759765625,1.0,0.6705297231674194,1.0,1.0,0.3070754110813141,1.0,-3.4111087322235107,2.5141501426696777,0.896958589553833,1.7435195446014404,5.551115123125783e-17,5.551115123125783e-17,0.0,240.5784149169922,246.0,-19.22386741638184,-0.0,3664.158935546875,1.0,283.1470642089844,287.798828125,286.1370849609375,286.1551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492406725883484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.6744251847267151,0.2479122877120971,0.2291496098041534,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8533186316490173,0.514459490776062,0.4918839037418365,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.9197638630867004,0.5816904306411743,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7659656405448914,0.3675568401813507,0.3539325892925262,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6820437908172607,0.2562215924263,1.1814939975738523,291.0302734375,291.1499938964844,288.793701171875,285.451171875,291.0250244140625,297.2231750488281,291.0301208496094,1.0,0.6710429787635803,1.0,1.0,0.3088481724262237,1.0,-3.408352851867676,2.5064809322357178,0.9018720388412476,1.7365025281906128,5.551115123125783e-17,5.551115123125783e-17,0.0,242.26055908203125,246.0,-15.09807586669922,-0.0,3667.274169921875,1.0,283.1470031738281,287.798828125,286.1042785644531,286.1217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489544212818145,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6723663806915283,0.2469919621944427,0.2283997237682342,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8513385653495789,0.5134432315826416,0.4910094439983368,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.9990000128746032,0.9196919798851012,0.584836483001709,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7640189528465271,0.3666239082813263,0.353135883808136,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6800890564918518,0.2554301023483276,1.178331971168518,291.03082275390625,291.1499938964844,288.7774353027344,285.44073486328125,291.029052734375,297.2127380371094,291.03094482421875,1.0,0.6715248823165894,1.0,1.0,0.3112842142581939,1.0,-3.4054229259490967,2.4966800212860107,0.9087430834770204,1.727399230003357,5.551115123125783e-17,5.551115123125783e-17,0.0,243.9244842529297,234.0,-9.105213165283203,-0.0,3669.842529296875,1.0,283.1469116210937,287.798828125,286.0723876953125,286.0892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487044543027877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.6716102957725525,0.2451066225767135,0.2266716212034225,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.851431667804718,0.511363685131073,0.489020824432373,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.9990000128746032,0.9199278950691224,0.5822707414627075,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7638021111488342,0.364693284034729,0.3512861132621765,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.6796059608459473,0.2537903189659118,1.170817494392395,291.0368347167969,291.1499938964844,288.7449645996094,285.4198608398437,291.0376892089844,297.19500732421875,291.0369873046875,1.0,0.6675992608070374,1.0,1.0,0.3161563277244568,1.0,-3.386627197265625,2.468017101287842,0.9186100959777832,1.7032747268676758,5.551115123125783e-17,5.551115123125783e-17,0.0,241.62008666992188,222.0,0.6114158630371094,-0.0,3611.340087890625,1.0,283.14678955078125,287.798828125,286.0115661621094,286.02734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483290344476699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
