time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989680,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.6716102957725525,0.2451066225767135,0.2266716212034225,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.851431667804718,0.511363685131073,0.489020824432373,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.9990000128746032,0.9199278950691224,0.5822707414627075,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7638021111488342,0.364693284034729,0.3512861132621765,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.6796059608459473,0.2537903189659118,1.170817494392395,291.0368347167969,291.1499938964844,288.7449645996094,285.4198608398437,291.0376892089844,297.19500732421875,291.0369873046875,1.0,0.6675992608070374,1.0,1.0,0.3161563277244568,1.0,-3.386627197265625,2.468017101287842,0.9186100959777832,1.7032747268676758,5.551115123125783e-17,5.551115123125783e-17,0.0,241.62008666992188,222.0,0.6114158630371094,-0.0,3611.340087890625,1.0,283.14678955078125,287.798828125,286.0115661621094,286.02734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483290344476699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6731230020523071,0.2432005852460861,0.2247906923294067,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8542772531509399,0.5092426538467407,0.4868574142456054,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.9990000128746032,0.9211379885673524,0.5737605094909668,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7660650610923767,0.3627053201198578,0.3492434024810791,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6814439296722412,0.2521273493766784,1.1625072956085205,291.04449462890625,291.1499938964844,288.7124938964844,285.39898681640625,291.0472412109375,297.1841735839844,291.044677734375,1.0,0.6608992218971252,1.0,1.0,0.3210284411907196,1.0,-3.3590869903564453,2.4336183071136475,0.9254686236381532,1.6752020120620728,5.551115123125783e-17,5.551115123125783e-17,0.0,235.56689453125,225.0,6.48789644241333,-0.0,3511.365234375,1.0,283.14666748046875,287.7987976074219,285.9546203613281,285.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480750292539596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6731230020523071,0.2432005852460861,0.2247906923294067,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8542772531509399,0.5092426538467407,0.4868574142456054,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.9990000128746032,0.9211379885673524,0.5737605094909668,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7660650610923767,0.3627053201198578,0.3492434024810791,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6814439296722412,0.2521273493766784,1.1625072956085205,291.04449462890625,291.1499938964844,288.7124938964844,285.39898681640625,291.0472412109375,297.1841735839844,291.044677734375,1.0,0.6608992218971252,1.0,1.0,0.3210284411907196,1.0,-3.3590869903564453,2.4336183071136475,0.9254686236381532,1.6752020120620728,5.551115123125783e-17,5.551115123125783e-17,0.0,235.56689453125,225.0,6.48789644241333,-0.0,3511.365234375,1.0,283.14666748046875,287.7987976074219,285.9546203613281,285.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480750292539596,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6726202964782715,0.2412925511598587,0.2230169624090194,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8547015190124512,0.50709068775177,0.4847801625728607,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9990000128746032,0.9226470589637756,0.570441484451294,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.7661065459251404,0.3606813549995422,0.3472796082496643,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6812339425086975,0.2504779994487762,1.154781460762024,291.0512084960937,291.1499938964844,288.679931640625,285.3781433105469,291.0545349121094,297.1767578125,291.0513916015625,1.0,0.65723717212677,1.0,1.0,0.3253681063652038,1.0,-3.3387911319732666,2.405992269515991,0.9327988624572754,1.6519874334335327,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7894744873047,228.0,8.335798263549805,-0.0,3448.2294921875,1.0,283.1465148925781,287.7987976074219,285.901123046875,285.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478895097970962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6726202964782715,0.2412925511598587,0.2230169624090194,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8547015190124512,0.50709068775177,0.4847801625728607,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.9990000128746032,0.9226470589637756,0.570441484451294,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.7661065459251404,0.3606813549995422,0.3472796082496643,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6812339425086975,0.2504779994487762,1.154781460762024,291.0512084960937,291.1499938964844,288.679931640625,285.3781433105469,291.0545349121094,297.1767578125,291.0513916015625,1.0,0.65723717212677,1.0,1.0,0.3253681063652038,1.0,-3.3387911319732666,2.405992269515991,0.9327988624572754,1.6519874334335327,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7894744873047,228.0,8.335798263549805,-0.0,3448.2294921875,1.0,283.1465148925781,287.7987976074219,285.901123046875,285.9150085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478895097970962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6705892086029053,0.2393183708190918,0.221278116106987,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8532998561859131,0.5048447847366333,0.4827123880386352,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.9235514402389526,0.5708831548690796,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7644718885421753,0.3585646450519562,0.3453260362148285,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6794782280921936,0.2487784326076507,1.147312045097351,291.0579833984375,291.1499938964844,288.6471252441406,285.3572998046875,291.06170654296875,297.1671447753906,291.0581970214844,1.0,0.6551786065101624,1.0,1.0,0.3297077715396881,1.0,-3.3234074115753174,2.381833791732788,0.9415736198425292,1.6312860250473022,5.551115123125783e-17,5.551115123125783e-17,0.0,232.3506774902344,231.0,9.282286643981934,-0.0,3410.244873046875,1.0,283.1463928222656,287.7987670898437,285.8507995605469,285.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477344185113906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6705892086029053,0.2393183708190918,0.221278116106987,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8532998561859131,0.5048447847366333,0.4827123880386352,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.9235514402389526,0.5708831548690796,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7644718885421753,0.3585646450519562,0.3453260362148285,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6794782280921936,0.2487784326076507,1.147312045097351,291.0579833984375,291.1499938964844,288.6471252441406,285.3572998046875,291.06170654296875,297.1671447753906,291.0581970214844,1.0,0.6551786065101624,1.0,1.0,0.3297077715396881,1.0,-3.3234074115753174,2.381833791732788,0.9415736198425292,1.6312860250473022,5.551115123125783e-17,5.551115123125783e-17,0.0,232.3506774902344,231.0,9.282286643981934,-0.0,3410.244873046875,1.0,283.1463928222656,287.7987670898437,285.8507995605469,285.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477344185113906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.6691653728485107,0.2382963448762893,0.2203989923000335,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8521201610565186,0.5036767721176147,0.4816586077213287,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.9990000128746032,0.9237431287765504,0.5720732808113098,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.7632110118865967,0.3574609756469726,0.3443293273448944,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.6781838536262512,0.2478954792022705,1.1435428857803345,291.0613708496094,291.1499938964844,288.630615234375,285.3468322753906,291.0651550292969,297.1613464355469,291.0615539550781,1.0,0.6545788645744324,1.0,1.0,0.331877589225769,1.0,-3.31678318977356,2.37051010131836,0.9462729692459106,1.621463179588318,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7232666015625,231.0,9.48292064666748,-0.0,3397.151123046875,1.0,283.1463317871094,287.7987670898437,285.8267822265625,285.8395080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147665724158287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.6675699353218079,0.2372495532035827,0.2195078283548355,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8507426977157593,0.5024775266647339,0.4805865287780761,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.9990000128746032,0.9237850904464722,0.5736645460128784,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.76176518201828,0.3563262522220611,0.3433141112327575,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.676711916923523,0.2469877749681472,1.1397141218185425,291.0633239746094,291.1499938964844,288.614013671875,285.3363647460937,291.06573486328125,297.1550598144531,291.0633544921875,1.0,0.6541464328765869,1.0,1.0,0.333680510520935,1.0,-3.310509443283081,2.3605339527130127,0.9499754905700684,1.6129100322723389,5.551115123125783e-17,5.551115123125783e-17,0.0,233.33956909179688,234.0,8.062251091003418,-0.0,3386.283447265625,1.0,283.146240234375,287.7987670898437,285.8034362792969,285.8157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147595077753067,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6639583706855774,0.2350654006004333,0.2176683992147445,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.8475128412246704,0.4999637901782989,0.478360652923584,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.9990000128746032,0.9234097003936768,0.5778043866157532,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.7584255337715149,0.3539455235004425,0.3412046134471893,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6733283996582031,0.245080828666687,1.1317696571350098,291.0645751953125,291.1499938964844,288.5804138183594,285.3153686523437,291.0658264160156,297.1408996582031,291.0645751953125,1.0,0.6536421775817871,1.0,1.0,0.3372863829135895,1.0,-3.2985076904296875,2.3411543369293213,0.9573533535003662,1.5962659120559692,5.551115123125783e-17,5.551115123125783e-17,0.0,235.14776611328125,237.0,4.9163665771484375,-0.0,3369.122802734375,1.0,283.1461181640625,287.7987365722656,285.7585754394531,285.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474269479513168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6639583706855774,0.2350654006004333,0.2176683992147445,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.8475128412246704,0.4999637901782989,0.478360652923584,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.9990000128746032,0.9234097003936768,0.5778043866157532,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.7584255337715149,0.3539455235004425,0.3412046134471893,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6733283996582031,0.245080828666687,1.1317696571350098,291.0645751953125,291.1499938964844,288.5804138183594,285.3153686523437,291.0658264160156,297.1408996582031,291.0645751953125,1.0,0.6536421775817871,1.0,1.0,0.3372863829135895,1.0,-3.2985076904296875,2.3411543369293213,0.9573533535003662,1.5962659120559692,5.551115123125783e-17,5.551115123125783e-17,0.0,235.14776611328125,237.0,4.9163665771484375,-0.0,3369.122802734375,1.0,283.1461181640625,287.7987365722656,285.7585754394531,285.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474269479513168,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.6599456667900085,0.2327609062194824,0.2157403975725174,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.843837320804596,0.497297078371048,0.4760112464427948,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9990000128746032,0.92246675491333,0.582856297492981,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.7546606659889221,0.3514148294925689,0.3389745950698852,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.6695144176483154,0.2430474609136581,1.1233618259429932,291.06475830078125,291.1499938964844,288.5462951660156,285.2942810058594,291.065185546875,297.1251525878906,291.0647277832031,1.0,0.653436005115509,1.0,1.0,0.3408922553062439,1.0,-3.286646604537964,2.321949243545532,0.9646973013877868,1.5797736644744873,5.551115123125783e-17,5.551115123125783e-17,0.0,237.5022735595703,225.0,2.705166816711426,-0.0,3355.43408203125,1.0,283.1459655761719,287.7987365722656,285.7160339355469,285.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472333520650863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.6599456667900085,0.2327609062194824,0.2157403975725174,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.843837320804596,0.497297078371048,0.4760112464427948,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9990000128746032,0.92246675491333,0.582856297492981,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.7546606659889221,0.3514148294925689,0.3389745950698852,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.6695144176483154,0.2430474609136581,1.1233618259429932,291.06475830078125,291.1499938964844,288.5462951660156,285.2942810058594,291.065185546875,297.1251525878906,291.0647277832031,1.0,0.653436005115509,1.0,1.0,0.3408922553062439,1.0,-3.286646604537964,2.321949243545532,0.9646973013877868,1.5797736644744873,5.551115123125783e-17,5.551115123125783e-17,0.0,237.5022735595703,225.0,2.705166816711426,-0.0,3355.43408203125,1.0,283.1459655761719,287.7987365722656,285.7160339355469,285.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472333520650863,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6588345766067505,0.2303327769041061,0.2135325074195861,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8437654972076416,0.494473785161972,0.4733401238918304,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9990000128746032,0.9215770363807678,0.5797410011291504,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7541236281394958,0.3487290143966675,0.336423248052597,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.668708324432373,0.2408807128667831,1.1135183572769165,291.06298828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0614013671875,297.1104736328125,291.062744140625,1.0,0.648537814617157,1.0,1.0,0.3442743122577667,1.0,-3.262150287628174,2.295149803161621,0.9670004844665528,1.558756709098816,5.551115123125783e-17,5.551115123125783e-17,0.0,234.67727661132807,228.0,-0.2865395247936249,-0.0,3284.623291015625,1.0,283.1458435058594,287.7987365722656,285.67535400390625,285.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470174938440323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6588345766067505,0.2303327769041061,0.2135325074195861,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8437654972076416,0.494473785161972,0.4733401238918304,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9990000128746032,0.9215770363807678,0.5797410011291504,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7541236281394958,0.3487290143966675,0.336423248052597,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.668708324432373,0.2408807128667831,1.1135183572769165,291.06298828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0614013671875,297.1104736328125,291.062744140625,1.0,0.648537814617157,1.0,1.0,0.3442743122577667,1.0,-3.262150287628174,2.295149803161621,0.9670004844665528,1.558756709098816,5.551115123125783e-17,5.551115123125783e-17,0.0,234.67727661132807,228.0,-0.2865395247936249,-0.0,3284.623291015625,1.0,283.1458435058594,287.7987365722656,285.67535400390625,285.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470174938440323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6564517617225647,0.2278372049331665,0.2113146632909774,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.8421686291694641,0.4915394484996795,0.4706182479858398,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.9990000128746032,0.920903742313385,0.5798622965812683,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7521854043006897,0.3459361493587494,0.3338241577148437,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6665733456611633,0.2386426031589508,1.1035939455032349,291.0599060058594,291.1499938964844,288.4759216308594,285.2516174316406,291.05816650390625,297.0987548828125,291.05975341796875,1.0,0.6457929611206055,1.0,1.0,0.3476563990116119,1.0,-3.2412824630737305,2.270954132080078,0.9703283905982972,1.5391356945037842,5.551115123125783e-17,5.551115123125783e-17,0.0,233.838134765625,231.0,-2.006779670715332,-0.0,3233.71826171875,1.0,283.1457214355469,287.7987060546875,285.63653564453125,285.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467772722244262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6564517617225647,0.2278372049331665,0.2113146632909774,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.8421686291694641,0.4915394484996795,0.4706182479858398,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.9990000128746032,0.920903742313385,0.5798622965812683,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7521854043006897,0.3459361493587494,0.3338241577148437,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6665733456611633,0.2386426031589508,1.1035939455032349,291.0599060058594,291.1499938964844,288.4759216308594,285.2516174316406,291.05816650390625,297.0987548828125,291.05975341796875,1.0,0.6457929611206055,1.0,1.0,0.3476563990116119,1.0,-3.2412824630737305,2.270954132080078,0.9703283905982972,1.5391356945037842,5.551115123125783e-17,5.551115123125783e-17,0.0,233.838134765625,231.0,-2.006779670715332,-0.0,3233.71826171875,1.0,283.1457214355469,287.7987060546875,285.63653564453125,285.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467772722244262,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.6548248529434204,0.2265540212392807,0.2102026790380478,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8408396244049072,0.4900219142436981,0.469239205121994,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.9203498363494872,0.5810601115226746,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7507318258285522,0.344490498304367,0.3325077593326568,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.66504967212677,0.2374884635210037,1.0986182689666748,291.0583801269531,291.1499938964844,288.45782470703125,285.2408447265625,291.056396484375,297.0923156738281,291.0581970214844,1.0,0.6448609232902527,1.0,1.0,0.3493474125862121,1.0,-3.232161521911621,2.259753942489624,0.9724075794219972,1.529988169670105,5.551115123125783e-17,5.551115123125783e-17,0.0,234.12733459472656,231.0,-2.576969146728516,-0.0,3215.249755859375,1.0,283.1456298828125,287.7987060546875,285.6177978515625,285.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466542929410934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6530333161354065,0.2252481579780578,0.2090794444084167,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8393108248710632,0.4884738326072693,0.467840701341629,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9196537733078004,0.5826841592788696,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.7490952610969543,0.343014657497406,0.3311723172664642,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6633511185646057,0.2363108843564987,1.093584656715393,291.0570678710937,291.1499938964844,288.439453125,285.2300109863281,291.0552978515625,297.0854187011719,291.0569152832031,1.0,0.6441100835800171,1.0,1.0,0.351158857345581,1.0,-3.2234225273132324,2.2484846115112305,0.9749378561973572,1.5206924676895142,5.551115123125783e-17,5.551115123125783e-17,0.0,234.67889404296875,219.0,-2.6640384197235107,-0.0,3199.141357421875,1.0,283.14556884765625,287.7987060546875,285.5994567871094,285.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465317457914352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6521220207214355,0.2225531637668609,0.2065972089767456,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.839626669883728,0.4852694272994995,0.4647746980190277,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9990000128746032,0.91838139295578,0.5781739354133606,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.7488203048706055,0.3399538993835449,0.3282313048839569,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6627586483955383,0.2338650226593017,1.0823159217834473,291.0545349121094,291.1499938964844,288.4020080566406,285.20819091796875,291.05194091796875,297.0727233886719,291.0542907714844,1.0,0.6381370425224304,1.0,1.0,0.3547816872596741,1.0,-3.1942615509033203,2.218353033065796,0.9759085178375244,1.4973657131195068,5.551115123125783e-17,5.551115123125783e-17,0.0,230.88525390625,222.0,-3.1151697635650635,-0.0,3115.197021484375,1.0,283.1454467773437,287.7986755371094,285.5637512207031,285.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462905704975128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6521220207214355,0.2225531637668609,0.2065972089767456,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.839626669883728,0.4852694272994995,0.4647746980190277,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9990000128746032,0.91838139295578,0.5781739354133606,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.7488203048706055,0.3399538993835449,0.3282313048839569,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6627586483955383,0.2338650226593017,1.0823159217834473,291.0545349121094,291.1499938964844,288.4020080566406,285.20819091796875,291.05194091796875,297.0727233886719,291.0542907714844,1.0,0.6381370425224304,1.0,1.0,0.3547816872596741,1.0,-3.1942615509033203,2.218353033065796,0.9759085178375244,1.4973657131195068,5.551115123125783e-17,5.551115123125783e-17,0.0,230.88525390625,222.0,-3.1151697635650635,-0.0,3115.197021484375,1.0,283.1454467773437,287.7986755371094,285.5637512207031,285.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462905704975128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6497994065284729,0.2198093682527542,0.2041353285312652,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8382056355476379,0.481975644826889,0.4616923630237579,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9990000128746032,0.9172750115394592,0.5774425268173218,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7469671368598938,0.3368061780929565,0.3252749741077423,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6606780290603638,0.2313659638166427,1.071116924285889,291.0513610839844,291.1499938964844,288.3634338378906,285.1861267089844,291.0490417480469,297.0624694824219,291.0511474609375,1.0,0.6346277594566345,1.0,1.0,0.3584045469760895,1.0,-3.1696808338165283,2.1914312839508057,0.9782494306564332,1.475841999053955,5.551115123125783e-17,5.551115123125783e-17,0.0,229.4261016845703,225.0,-3.397054672241211,-0.0,3054.8876953125,1.0,283.1452941894531,287.7986755371094,285.52935791015625,285.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460507810115814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6497994065284729,0.2198093682527542,0.2041353285312652,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8382056355476379,0.481975644826889,0.4616923630237579,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.9990000128746032,0.9172750115394592,0.5774425268173218,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7469671368598938,0.3368061780929565,0.3252749741077423,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6606780290603638,0.2313659638166427,1.071116924285889,291.0513610839844,291.1499938964844,288.3634338378906,285.1861267089844,291.0490417480469,297.0624694824219,291.0511474609375,1.0,0.6346277594566345,1.0,1.0,0.3584045469760895,1.0,-3.1696808338165283,2.1914312839508057,0.9782494306564332,1.475841999053955,5.551115123125783e-17,5.551115123125783e-17,0.0,229.4261016845703,225.0,-3.397054672241211,-0.0,3054.8876953125,1.0,283.1452941894531,287.7986755371094,285.52935791015625,285.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460507810115814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.646381676197052,0.2169891893863678,0.2016773521900177,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.835411787033081,0.4785721898078918,0.4585806429386139,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.915573239326477,0.5796975493431091,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.7438812255859375,0.3335620462894439,0.3222987353801727,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.6574385762214661,0.2287908643484115,1.0599400997161863,291.04931640625,291.1499938964844,288.3236389160156,285.1637268066406,291.0474853515625,297.0498962402344,291.0491638183594,1.0,0.6323530077934265,1.0,1.0,0.3623158633708954,1.0,-3.1486761569976807,2.1661226749420166,0.982553482055664,1.4552584886550903,5.551115123125783e-17,5.551115123125783e-17,0.0,229.82362365722656,213.0,-2.71561050415039,-0.0,3012.787841796875,1.0,283.1451721191406,287.79864501953125,285.4961853027344,285.5048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458226144313812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.646381676197052,0.2169891893863678,0.2016773521900177,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.835411787033081,0.4785721898078918,0.4585806429386139,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.915573239326477,0.5796975493431091,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.7438812255859375,0.3335620462894439,0.3222987353801727,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.6574385762214661,0.2287908643484115,1.0599400997161863,291.04931640625,291.1499938964844,288.3236389160156,285.1637268066406,291.0474853515625,297.0498962402344,291.0491638183594,1.0,0.6323530077934265,1.0,1.0,0.3623158633708954,1.0,-3.1486761569976807,2.1661226749420166,0.982553482055664,1.4552584886550903,5.551115123125783e-17,5.551115123125783e-17,0.0,229.82362365722656,213.0,-2.71561050415039,-0.0,3012.787841796875,1.0,283.1451721191406,287.79864501953125,285.4961853027344,285.5048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458226144313812,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6452909708023071,0.2140690237283706,0.1989861279726028,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.835635244846344,0.4750363230705261,0.4551959037780761,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.9990000128746032,0.913788080215454,0.5749267339706421,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.7434526085853577,0.3301977217197418,0.3190615475177765,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6566646695137024,0.2261086851358413,1.0475770235061646,291.0469665527344,291.1499938964844,288.2825012207031,285.1410522460937,291.0442810058594,297.0377197265625,291.04669189453125,1.0,0.6259304881095886,1.0,1.0,0.3662271797657013,1.0,-3.116898536682129,2.13399600982666,0.9829026460647584,1.4305121898651123,5.551115123125783e-17,5.551115123125783e-17,0.0,225.8171539306641,216.0,-3.0444142818450928,-0.0,2925.462158203125,1.0,283.14501953125,287.79864501953125,285.4639587402344,285.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456035822629928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6452909708023071,0.2140690237283706,0.1989861279726028,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.835635244846344,0.4750363230705261,0.4551959037780761,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.9990000128746032,0.913788080215454,0.5749267339706421,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.7434526085853577,0.3301977217197418,0.3190615475177765,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6566646695137024,0.2261086851358413,1.0475770235061646,291.0469665527344,291.1499938964844,288.2825012207031,285.1410522460937,291.0442810058594,297.0377197265625,291.04669189453125,1.0,0.6259304881095886,1.0,1.0,0.3662271797657013,1.0,-3.116898536682129,2.13399600982666,0.9829026460647584,1.4305121898651123,5.551115123125783e-17,5.551115123125783e-17,0.0,225.8171539306641,216.0,-3.0444142818450928,-0.0,2925.462158203125,1.0,283.14501953125,287.79864501953125,285.4639587402344,285.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456035822629928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6442146301269531,0.2125928997993469,0.1976471990346908,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.8350814580917358,0.4732359051704407,0.4534957110881805,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.9990000128746032,0.9130218625068665,0.57399582862854,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7426403760910034,0.3284872472286224,0.3174389004707336,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.6557134389877319,0.2247491776943206,1.0414140224456787,291.04522705078125,291.1499938964844,288.26141357421875,285.1295471191406,291.0428161621094,297.0328674316406,291.0450134277344,1.0,0.6238356828689575,1.0,1.0,0.3681828081607818,1.0,-3.1027536392211914,2.119169473648072,0.9835842251777648,1.41874897480011,5.551115123125783e-17,5.551115123125783e-17,0.0,224.70361328125,216.0,-3.290621995925904,-0.0,2890.64404296875,1.0,283.1449584960937,287.79864501953125,285.4482116699219,285.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454929560422897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.6427534222602844,0.2111021131277084,0.1963226199150085,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.8340315818786621,0.4714119434356689,0.4518013298511505,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.9990000128746032,0.9121216535568236,0.5741606950759888,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.7413877248764038,0.3267556130886078,0.3158246576786041,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.6543533205986023,0.2233753800392151,1.0353225469589231,291.0441589355469,291.1499938964844,288.23992919921875,285.11798095703125,291.0422058105469,297.0276794433594,291.04400634765625,1.0,0.6221063733100891,1.0,1.0,0.3702600598335266,1.0,-3.090055465698242,2.104968547821045,0.9850868582725524,1.4073927402496338,5.551115123125783e-17,5.551115123125783e-17,0.0,224.2742614746093,219.0,-2.912576913833618,-0.0,2862.611328125,1.0,283.1448974609375,287.79864501953125,285.43267822265625,285.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453846246004104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.6391997337341309,0.2080696374177932,0.1936684548854828,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8311153650283813,0.4676911532878876,0.4483856558799743,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9990000128746032,0.9098770022392272,0.5762658715248108,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7381565570831299,0.3232234418392181,0.3125737905502319,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.6509621143341064,0.2205760627985,1.0231133699417114,291.0422668457031,291.1499938964844,288.19580078125,285.0945129394531,291.0403137207031,297.0159912109375,291.0420837402344,1.0,0.6194801330566406,1.0,1.0,0.3744145631790161,1.0,-3.0666990280151367,2.077967405319214,0.9887316823005676,1.385642170906067,5.551115123125783e-17,5.551115123125783e-17,0.0,224.50711059570312,207.0,-2.5389037132263184,-0.0,2816.89208984375,1.0,283.144775390625,287.7986145019531,285.40216064453125,285.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451776325702667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.6391997337341309,0.2080696374177932,0.1936684548854828,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8311153650283813,0.4676911532878876,0.4483856558799743,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9990000128746032,0.9098770022392272,0.5762658715248108,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7381565570831299,0.3232234418392181,0.3125737905502319,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.6509621143341064,0.2205760627985,1.0231133699417114,291.0422668457031,291.1499938964844,288.19580078125,285.0945129394531,291.0403137207031,297.0159912109375,291.0420837402344,1.0,0.6194801330566406,1.0,1.0,0.3744145631790161,1.0,-3.0666990280151367,2.077967405319214,0.9887316823005676,1.385642170906067,5.551115123125783e-17,5.551115123125783e-17,0.0,224.50711059570312,207.0,-2.5389037132263184,-0.0,2816.89208984375,1.0,283.144775390625,287.7986145019531,285.40216064453125,285.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451776325702667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.6378520727157593,0.0,0.1907882839441299,296.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.8311429023742676,0.0,0.4447027444839477,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.9990000128746032,0.0,0.5714716911315918,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.7374794483184814,0.0,0.3090586960315704,296.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.6499277949333191,0.0,1.009756088256836,291.0394287109375,294.1499938964844,288.1499938964844,285.0706481933594,291.036376953125,297.0045166015625,291.03912353515625,0.0,0.0,1.0,1.0,0.3785690665245056,1.0,-3.032780885696411,2.0444469451904297,0.988334059715271,1.359973430633545,0.0,0.0,0.0,220.4524078369141,60.0,-3.352221727371216,-0.0,2728.775634765625,0.0,283.1446228027344,287.7986145019531,285.3722839355469,285.380126953125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
