time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.6378520727157593,0.0,0.1907882839441299,296.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.8311429023742676,0.0,0.4447027444839477,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.9990000128746032,0.0,0.5714716911315918,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.7374794483184814,0.0,0.3090586960315704,296.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.6499277949333191,0.0,1.009756088256836,291.0394287109375,294.1499938964844,288.1499938964844,285.0706481933594,291.036376953125,297.0045166015625,291.03912353515625,0.0,0.0,1.0,1.0,0.3785690665245056,1.0,-3.032780885696411,2.0444469451904297,0.988334059715271,1.359973430633545,0.0,0.0,0.0,220.4524078369141,60.0,-3.352221727371216,-0.0,2728.775634765625,0.0,283.1446228027344,287.7986145019531,285.3722839355469,285.380126953125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,0.0014114339137449,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,0.0012705030385404,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,0.0009383875294588,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.002261979971081,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0074578183703124,291.336669921875,294.1499938964844,288.1068115234375,285.0478820800781,290.48162841796875,295.8444519042969,291.1427307128906,0.0,0.0,0.6389766335487366,0.6389766335487366,0.6029201745986938,1.0,-0.0067727384157478,0.0076972069218754,-0.0009244683897122,-0.0116311563178896,0.0,0.0,0.0,-0.0364585742354393,60.0,7.866278171539307,-0.0,-1.7480577298556454e-05,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.351129910595259e-26,7.169291659203062e-25,3.017279513159584e-29,-2.1784143884357578e-17,-2.177998978332134e-17,-4.154826434864423e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.000773477484472,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0007724952301941,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0005705613293685,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.0012156033189967,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0040743569843471,291.3352966308594,294.1499938964844,288.1020202636719,285.0453186035156,290.4443359375,295.7066955566406,291.1366271972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271414160728455,1.0,-0.0087268073111772,0.0081207603216171,0.0006060466985218,-0.0110981706529855,0.0,0.0,0.0,-0.0463259443640708,60.0,3.9669926166534415,-0.0,-5.388391400629189e-06,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.299134000856921e-28,8.511831315529078e-28,3.025194662053049e-31,-3.873584651780178e-18,-3.870894660428156e-18,-2.6897635542365668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,0.0001129360462073,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28619384765625,0.0,0.0,0.0001430528063792,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001361634058412,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,0.0001296118862228,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0005697514861822,291.331787109375,294.1499938964844,288.0771179199219,285.0317687988281,290.363525390625,294.7854919433594,291.11590576171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514276504516602,1.0,-0.001310687395744,0.003020767820999,-0.001710080425255,-0.0148904388770461,0.0,0.0,0.0,-0.0088707385584712,60.0,-2.920055627822876,-0.0,-1.17027411761228e-07,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2232990313614043e-37,1.7285389863357517e-37,3.977604468385415e-38,-1.4419297731337872e-20,-1.1497868675623903e-20,-2.921429459610751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,9.523965854896232e-05,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001007659593597,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,7.502217340515926e-05,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001005025114864,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0004758521390613,291.3318176269531,294.1499938964844,288.0516052246094,285.0177001953125,290.3412780761719,293.85284423828125,291.10577392578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757138252258301,1.0,-0.0010172944748774,0.0007575743948109,0.0002597200218588,-0.0170915834605693,0.0,0.0,0.0,-0.0081424098461866,60.0,-2.736961841583252,-0.0,-7.053198913808957e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.270103512206204e-43,-2.788583944006386e-43,-1.4713633875410581e-43,5.358044646353764e-21,2.7300805311628578e-21,2.6279639132425144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,9.487161878496408e-05,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,9.990176477003844e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,7.378117879852653e-05,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,9.990387479774654e-05,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0004739028227049,291.3318176269531,294.1499938964844,288.0255126953125,285.0030517578125,290.3205261230469,293.0433959960937,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119584621861,3.398256609443706e-08,0.0010119245853275,-0.0178258288651704,0.0,0.0,0.0,-0.008369842544198,60.0,-2.463098526000977,-0.0,-6.969838040049582e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.431740865156627e-21,2.715341125843572e-21,2.716399739313055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,9.486892668064684e-05,297.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,9.990365651901811e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,7.378857844742015e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,9.990312537411228e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.000473890453577,291.3318176269531,294.1499938964844,287.9989013671875,284.9879455566406,290.2997741699219,292.3417053222656,291.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158976966792352e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.3324577808380127,-0.0,-6.969708721271672e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4309892132425825e-21,2.7154909715502404e-21,2.7154980397439508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,9.485571354161948e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,9.98897521640174e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,7.377834845101461e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.988920646719636e-05,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0004738244460895,291.33172607421875,294.1499938964844,287.9441223144531,284.95623779296875,290.258056640625,291.20928955078125,291.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.258617401123047,-0.0,-6.967727728124373e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491981292199e-21,2.715491375447024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,9.485571354161948e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,9.98897521640174e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,7.377834845101461e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.988920646719636e-05,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0004738244460895,291.33172607421875,294.1499938964844,287.9441223144531,284.95623779296875,290.258056640625,291.20928955078125,291.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.258617401123047,-0.0,-6.967727728124373e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491981292199e-21,2.715491375447024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,9.484174370300023e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,9.987501834984867e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,7.376745634246618e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,9.987447992898524e-05,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.0004737546842079,291.33160400390625,294.1499938964844,287.88751220703125,284.9227600097656,290.21612548828125,290.3588256835937,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.272136688232422,-0.0,-6.965634469224824e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,9.484174370300023e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,9.987501834984867e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,7.376745634246618e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,9.987447992898524e-05,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.0004737546842079,291.33160400390625,294.1499938964844,287.88751220703125,284.9227600097656,290.21612548828125,290.3588256835937,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.272136688232422,-0.0,-6.965634469224824e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.48270462686196e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.985951328417286e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,7.375600398518145e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.985898213926704e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0004736812552437,291.3313903808594,294.1499938964844,287.8291931152344,284.8876953125,290.1739196777344,289.7139892578125,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.305854797363281,-0.0,-6.963433918372175e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.48270462686196e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.985951328417286e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,7.375600398518145e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.985898213926704e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0004736812552437,291.3313903808594,294.1499938964844,287.8291931152344,284.8876953125,290.1739196777344,289.7139892578125,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.305854797363281,-0.0,-6.963433918372175e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,9.481939196120948e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,9.985143697122112e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,7.375004497589543e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,9.98509131022729e-05,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,0.0004736430128104,291.3312683105469,294.1499938964844,287.79937744140625,284.8695678710937,290.15264892578125,289.4515075683594,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105232940986,7.094576481847524e-09,0.001010516192764,-0.0176385436207056,0.0,0.0,0.0,-0.008329901844263,60.0,-2.3252615928649902,-0.0,-6.962289234024865e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.481159941060469e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,9.984321513911708e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,7.374396955128759e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,9.984269127016888e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,0.0004736040718853,291.3311462402344,294.1499938964844,287.7694396972656,284.8512268066406,290.13140869140625,289.2226867675781,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.3452744483947754,-0.0,-6.961124654480956e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.480358130531386e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,9.98347604763694e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,7.373772677965462e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,9.98342438833788e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0004735640250146,291.3309936523437,294.1499938964844,287.73907470703125,284.83251953125,290.11004638671875,289.020751953125,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.365825891494751,-0.0,-6.9599273899712e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,9.479536674916744e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.982609481085092e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2932434082031,0.0,0.0,7.373132393695414e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.982557821786032e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0004735229886136,291.3308410644531,294.1499938964844,287.7084045410156,284.8135070800781,290.0885925292969,288.8426513671875,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.386711835861206,-0.0,-6.958700993209277e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,9.47783191804774e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.980812319554389e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.371804531430826e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.980761387851088e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0004734378308057,291.3304748535156,294.1499938964844,287.64630126953125,284.7747497558594,290.0454406738281,288.54461669921875,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.429198265075684,-0.0,-6.956159381843463e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,9.47783191804774e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.980812319554389e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.371804531430826e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.980761387851088e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0004734378308057,291.3304748535156,294.1499938964844,287.64630126953125,284.7747497558594,290.0454406738281,288.54461669921875,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.429198265075684,-0.0,-6.956159381843463e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.476042760070412e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.97892493614927e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,7.370410457951948e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.978874732041731e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0004733484529424,291.3300476074219,294.1499938964844,287.5833435058594,284.735107421875,290.001953125,288.3072509765625,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4723925590515137,-0.0,-6.953493425498891e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.476042760070412e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.97892493614927e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,7.370410457951948e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.978874732041731e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0004733484529424,291.3300476074219,294.1499938964844,287.5833435058594,284.735107421875,290.001953125,288.3072509765625,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4723925590515137,-0.0,-6.953493425498891e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,9.474165563005954e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,9.976945875678211e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,7.368948718067259e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,9.976896399166436e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0004732546804007,291.32958984375,294.1499938964844,287.51971435546875,284.6947937011719,289.9581298828125,288.1149597167969,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.516103982925415,-0.0,-6.950700282004618e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,9.474165563005954e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,9.976945875678211e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,7.368948718067259e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,9.976896399166436e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0004732546804007,291.32958984375,294.1499938964844,287.51971435546875,284.6947937011719,289.9581298828125,288.1149597167969,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.516103982925415,-0.0,-6.950700282004618e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.47219887166284e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.974872227758168e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.367417128989473e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,9.974823478842154e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.000473156425869,291.3290710449219,294.1499938964844,287.4555969238281,284.6539611816406,289.9139404296875,287.9558410644531,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.5601789951324463,-0.0,-6.947776398646965e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.47219887166284e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.974872227758168e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.367417128989473e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,9.974823478842154e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.000473156425869,291.3290710449219,294.1499938964844,287.4555969238281,284.6539611816406,289.9139404296875,287.9558410644531,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.5601789951324463,-0.0,-6.947776398646965e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,9.471181692788376e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,9.97379975160584e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,7.366624777205288e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,9.973751002689824e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0004731056105811,291.32879638671875,294.1499938964844,287.4234313964844,284.6333923339844,289.8917236328125,287.88592529296875,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.582308292388916,-0.0,-6.94626578479074e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.47014195844531e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,9.972703992389144e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,7.36581496312283e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,9.972655243473127e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,0.0004730536602437,291.3284912109375,294.1499938964844,287.3912353515625,284.6127624511719,289.8694152832031,287.8213195800781,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.6044747829437256,-0.0,-6.944721775425934e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,9.467995550949126e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.970441169571131e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,7.364143675658852e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.970393148250878e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,0.0004729464417323,291.327880859375,294.1499938964844,287.3268127441406,284.5714416503906,289.8245544433594,287.7047119140625,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.648846387863159,-0.0,-6.941537122884256e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,9.467995550949126e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.970441169571131e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,7.364143675658852e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.970393148250878e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,0.0004729464417323,291.327880859375,294.1499938964844,287.3268127441406,284.5714416503906,289.8245544433594,287.7047119140625,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.648846387863159,-0.0,-6.941537122884256e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.465761831961572e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.968087397282944e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.362405449384823e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,9.968040103558452e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0004728348867502,291.3272399902344,294.1499938964844,287.26251220703125,284.5301818847656,289.7793273925781,287.6015930175781,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.693157196044922,-0.0,-6.938225993735615e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.465761831961572e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.968087397282944e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.362405449384823e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,9.968040103558452e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0004728348867502,291.3272399902344,294.1499938964844,287.26251220703125,284.5301818847656,289.7793273925781,287.6015930175781,291.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.693157196044922,-0.0,-6.938225993735615e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.46344662224874e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.965646313503385e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,7.360602467088029e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,9.965599747374654e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0004727191990241,291.3265380859375,294.1499938964844,287.19854736328125,284.4891052246094,289.7337951660156,287.5086364746094,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.737269878387451,-0.0,-6.934795493407364e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.46344662224874e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.965646313503385e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,7.360602467088029e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,9.965599747374654e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0004727191990241,291.3265380859375,294.1499938964844,287.19854736328125,284.4891052246094,289.7337951660156,287.5086364746094,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.737269878387451,-0.0,-6.934795493407364e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,9.461053559789434e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,9.963124466594309e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,7.358739094343036e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,9.963077900465578e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0004725996695924,291.3258056640625,294.1499938964844,287.1351013183594,284.44842529296875,289.6879272460937,287.4233703613281,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.7810425758361816,-0.0,-6.9312534378696e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,9.461053559789434e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,9.963124466594309e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,7.358739094343036e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,9.963077900465578e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0004725996695924,291.3258056640625,294.1499938964844,287.1351013183594,284.44842529296875,289.6879272460937,287.4233703613281,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.7810425758361816,-0.0,-6.9312534378696e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.45982537814416e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.961829346138984e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,7.357783033512533e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.961783507606016e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.000472538289614,291.3254089355469,294.1499938964844,287.1036376953125,284.4283142089844,289.6648864746094,287.383056640625,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.80275559425354,-0.0,-6.929436580094261e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.45856882026419e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,9.960505121853204e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.356805144809186e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,9.960460010915996e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0004724755417555,291.32501220703125,294.1499938964844,287.0723876953125,284.4083557128906,289.64178466796875,287.3440246582031,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.8243296146392822,-0.0,-6.92757851084025e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.455959661863744e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.957755537470804e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,7.354773697443306e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,9.957710426533596e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0004723452148027,291.3241882324219,294.1499938964844,287.0106201171875,284.3690490722656,289.5953369140625,287.2691955566406,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.8669896125793457,-0.0,-6.92372239541328e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
