time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.455959661863744e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.957755537470804e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,7.354773697443306e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,9.957710426533596e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0004723452148027,291.3241882324219,294.1499938964844,287.0106201171875,284.3690490722656,289.5953369140625,287.2691955566406,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.8669896125793457,-0.0,-6.92372239541328e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,9.453206439502536e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,9.954853885574266e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,7.352630200330168e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,9.95480950223282e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0004722076409962,291.3233337402344,294.1499938964844,286.95001220703125,284.3306884765625,289.5486755371094,287.19805908203125,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.9088664054870605,-0.0,-6.919655959336525e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,9.453206439502536e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,9.954853885574266e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,7.352630200330168e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,9.95480950223282e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0004722076409962,291.3233337402344,294.1499938964844,286.95001220703125,284.3306884765625,289.5486755371094,287.19805908203125,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.9088664054870605,-0.0,-6.919655959336525e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,9.450300422031432e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.951792162610218e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,7.35036883270368e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,9.951748506864531e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0004720625292975,291.3224182128906,294.1499938964844,286.89068603515625,284.29345703125,289.50177001953125,287.1300354003906,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.949814558029175,-0.0,-6.91536996555442e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,9.450300422031432e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,9.951792162610218e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,7.35036883270368e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,9.951748506864531e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0004720625292975,291.3224182128906,294.1499938964844,286.89068603515625,284.29345703125,289.50177001953125,287.1300354003906,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.949814558029175,-0.0,-6.91536996555442e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,9.44724743021652e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.948574734153226e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,7.347992504946887e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.948531806003302e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0004719100252259,291.3215026855469,294.1499938964844,286.8329467773437,284.257568359375,289.4546813964844,287.0646667480469,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.989690065383911,-0.0,-6.91086867732338e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,9.44724743021652e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.948574734153226e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,7.347992504946887e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,9.948531806003302e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0004719100252259,291.3215026855469,294.1499938964844,286.8329467773437,284.257568359375,289.4546813964844,287.0646667480469,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.989690065383911,-0.0,-6.91086867732338e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.445670002605766e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,9.946912177838384e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,7.346764323301613e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861022949219,0.0,0.0,9.94686924968846e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0004718311829492,291.3210144042969,294.1499938964844,286.8046875,284.2401733398437,289.4310607910156,287.0329284667969,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-3.00917387008667,-0.0,-6.908544492034707e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,9.44406128837727e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,9.945217607310042e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,7.345512858591974e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,9.945174679160118e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0004717508563771,291.3205261230469,294.1499938964844,286.7768859863281,284.2231750488281,289.40740966796875,287.00177001953125,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-3.028340101242065,-0.0,-6.906175542553683e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.440766734769568e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,9.941745520336552e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,7.342948083532974e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,9.941703319782393e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0004715862451121,291.31951904296875,294.1499938964844,286.7228088378906,284.1905212402344,289.36004638671875,286.9411315917969,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-3.0656630992889404,-0.0,-6.90132466729665e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,9.440766734769568e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,9.941745520336552e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,7.342948083532974e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,9.941703319782393e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0004715862451121,291.31951904296875,294.1499938964844,286.7228088378906,284.1905212402344,289.36004638671875,286.9411315917969,291.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-3.0656630992889404,-0.0,-6.90132466729665e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.437394328415394e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,9.938191942637786e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,7.340323645621538e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,9.938150469679384e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.0004714177921414,291.3184814453125,294.1499938964844,286.6708374023437,284.15972900390625,289.3125915527344,286.8826599121094,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.1014952659606934,-0.0,-6.896363657915573e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.437394328415394e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,9.938191942637786e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,7.340323645621538e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,9.938150469679384e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.0004714177921414,291.3184814453125,294.1499938964844,286.6708374023437,284.15972900390625,289.3125915527344,286.8826599121094,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.1014952659606934,-0.0,-6.896363657915573e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.433983359485865e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,9.93459834717214e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.337668648688123e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,9.93455687421374e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0004712473892141,291.3174133300781,294.1499938964844,286.6211853027344,284.1309814453125,289.2650756835937,286.826416015625,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.135712146759033,-0.0,-6.891347226201108e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.433983359485865e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,9.93459834717214e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,7.337668648688123e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,9.93455687421374e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0004712473892141,291.3174133300781,294.1499938964844,286.6211853027344,284.1309814453125,289.2650756835937,286.826416015625,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.135712146759033,-0.0,-6.891347226201108e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,9.430576756130904e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,9.931009117281064e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,7.335018017329276e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.930968371918424e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0004710772191174,291.3162841796875,294.1499938964844,286.5740966796875,284.10455322265625,289.21759033203125,286.7723693847656,291.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.168186902999878,-0.0,-6.88634074208494e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,9.430576756130904e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,9.931009117281064e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,7.335018017329276e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,9.930968371918424e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0004710772191174,291.3162841796875,294.1499938964844,286.5740966796875,284.10455322265625,289.21759033203125,286.7723693847656,291.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.168186902999878,-0.0,-6.88634074208494e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,9.428890189155936e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.92923160083592e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904357910156,0.0,0.0,7.333704706979915e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,9.92919158306904e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,0.0004709929635282,291.31573486328125,294.1499938964844,286.55157470703125,284.0922241210937,289.19384765625,286.7462463378906,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.183711767196656,-0.0,-6.883861658479874e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,9.427221812075004e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,9.927474457072094e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,7.332406676141545e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842712402344,0.0,0.0,9.927434439305216e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0004709096392616,291.3151550292969,294.1499938964844,286.5297241210937,284.0805358886719,289.1701354980469,286.720703125,291.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1987621784210205,-0.0,-6.881411707126972e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.423968731425704e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,9.924046025844292e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,7.32987464289181e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.924006735673174e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,0.0004707471234723,291.3139953613281,294.1499938964844,286.4883117675781,284.0591735839844,289.122802734375,286.67138671875,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.227400779724121,-0.0,-6.876631886143515e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.423968731425704e-05,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,9.924046025844292e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,7.32987464289181e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.924006735673174e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27801513671875,0.0,0.0,0.0004707471234723,291.3139953613281,294.1499938964844,286.4883117675781,284.0591735839844,289.122802734375,286.67138671875,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.227400779724121,-0.0,-6.876631886143515e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,9.420872811460868e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.920784214045852e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,7.327465573325753e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,9.920744923874736e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0004705924657173,291.31280517578125,294.1499938964844,286.45001220703125,284.0406494140625,289.0756225585937,286.62469482421875,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.253849029541016,-0.0,-6.872085123177385e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,9.420872811460868e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.920784214045852e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,7.327465573325753e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,9.920744923874736e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0004705924657173,291.31280517578125,294.1499938964844,286.45001220703125,284.0406494140625,289.0756225585937,286.62469482421875,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.253849029541016,-0.0,-6.872085123177385e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.41808830248192e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,9.917849820340052e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.325298065552488e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.917811257764696e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0004704533785115,291.3115539550781,294.1499938964844,286.413330078125,284.0235595703125,289.02862548828125,286.5804138183594,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.278560400009156,-0.0,-6.867993818104878e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,9.41808830248192e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,9.917849820340052e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.325298065552488e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.917811257764696e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0004704533785115,291.3115539550781,294.1499938964844,286.413330078125,284.0235595703125,289.02862548828125,286.5804138183594,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.278560400009156,-0.0,-6.867993818104878e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,9.415776730747892e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.915413829730824e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,7.323499448830262e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,9.91537599475123e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0004703379236161,291.310302734375,294.1499938964844,286.3766784667969,284.00640869140625,288.9818115234375,286.5380554199219,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.3026227951049805,-0.0,-6.864594581657002e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,9.415776730747892e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,9.915413829730824e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,7.323499448830262e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,9.91537599475123e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0004703379236161,291.310302734375,294.1499938964844,286.3766784667969,284.00640869140625,288.9818115234375,286.5380554199219,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.3026227951049805,-0.0,-6.864594581657002e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,9.414809028385208e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,9.914393740473316e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,7.322745659621432e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.91435590549372e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0004702895530499,291.3096618652344,294.1499938964844,286.3583374023437,283.9978332519531,288.95849609375,286.5174865722656,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250433060017713e-09,0.0010032978607341,-0.0154273901134729,0.0,0.0,0.0,-0.007911424152553,60.0,-3.31461763381958,-0.0,-6.863168522386331e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,9.413939551450312e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,9.91347769740969e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,7.322068267967552e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,9.913439862430096e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0004702461301349,291.3090209960937,294.1499938964844,286.3399963378906,283.9892272949219,288.9352111816406,286.4971923828125,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239480043745971e-09,0.0010032041464,-0.0153986979275941,0.0,0.0,0.0,-0.0079059936106204,60.0,-3.326625347137451,-0.0,-6.86188670329102e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.412544750375672e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.912007226375864e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867126464844,0.0,0.0,7.320982695091516e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,9.91197011899203e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.0004701764846686,291.3077087402344,294.1499938964844,286.3033447265625,283.9720153808594,288.8887939453125,286.45733642578125,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218634688804295e-09,0.0010030535049736,-0.0153525499626994,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.350710391998291,-0.0,-6.859826129357316e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.412544750375672e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.912007226375864e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867126464844,0.0,0.0,7.320982695091516e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,9.91197011899203e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.0004701764846686,291.3077087402344,294.1499938964844,286.3033447265625,283.9720153808594,288.8887939453125,286.45733642578125,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218634688804295e-09,0.0010030535049736,-0.0153525499626994,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.350710391998291,-0.0,-6.859826129357316e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.41159451031126e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,9.911003871820868e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,7.32024127501063e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.910967492032796e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0004701289872173,291.306396484375,294.1499938964844,286.26666259765625,283.9547119140625,288.8425598144531,286.4183044433594,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.2097758046775214e-09,0.0010029501281678,-0.015320885926485,0.0,0.0,0.0,-0.0078912684693932,60.0,-3.374920129776001,-0.0,-6.858412149313153e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.41159451031126e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,9.911003871820868e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,7.32024127501063e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.910967492032796e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0004701289872173,291.306396484375,294.1499938964844,286.26666259765625,283.9547119140625,288.8425598144531,286.4183044433594,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.2097758046775214e-09,0.0010029501281678,-0.015320885926485,0.0,0.0,0.0,-0.0078912684693932,60.0,-3.374920129776001,-0.0,-6.858412149313153e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,9.411053906660528e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,9.910433436743916e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,7.319819997064769e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,9.910397784551606e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,0.0004701020079664,291.3050231933594,294.1499938964844,286.2300109863281,283.9373779296875,288.7965087890625,286.3798217773437,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202811153599441e-09,0.0010028906399384,-0.0153026422485709,0.0,0.0,0.0,-0.0078878151252865,60.0,-3.3992600440979004,-0.0,-6.857597867337972e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,9.411053906660528e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,9.910433436743916e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,7.319819997064769e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,9.910397784551606e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,0.0004701020079664,291.3050231933594,294.1499938964844,286.2300109863281,283.9373779296875,288.7965087890625,286.3798217773437,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202811153599441e-09,0.0010028906399384,-0.0153026422485709,0.0,0.0,0.0,-0.0078878151252865,60.0,-3.3992600440979004,-0.0,-6.857597867337972e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,9.410888742422684e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,9.910258086165412e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,7.319690485019237e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,9.910222433973104e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0004700937424786,291.3036499023437,294.1499938964844,286.1933288574219,283.91998291015625,288.7506103515625,286.3417663574219,291.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028772521764,6.2005209855442445e-09,0.001002870965749,-0.0152966426685452,0.0,0.0,0.0,-0.0078866798430681,60.0,-3.423724412918091,-0.0,-6.857329992726592e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,9.410888742422684e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,9.910258086165412e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,7.319690485019237e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,9.910222433973104e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0004700937424786,291.3036499023437,294.1499938964844,286.1933288574219,283.91998291015625,288.7506103515625,286.3417663574219,291.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028772521764,6.2005209855442445e-09,0.001002870965749,-0.0152966426685452,0.0,0.0,0.0,-0.0078866798430681,60.0,-3.423724412918091,-0.0,-6.857329992726592e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,9.410938946530224e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.910309017868713e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,7.31972831999883e-05,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.910274093272164e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,0.0004700962163042,291.3029479980469,294.1499938964844,286.17498779296875,283.9112548828125,288.72772216796875,286.3228759765625,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028814431279,6.2010241386190054e-09,0.0010028752731159,-0.0152979604899883,0.0,0.0,0.0,-0.0078869294375181,60.0,-3.436002492904663,-0.0,-6.857388257230923e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,9.411062637809664e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,9.910439257510006e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,7.319824362639338e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.910404332913458e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0004701024154201,291.30224609375,294.1499938964844,286.1566772460937,283.9025573730469,288.7048645019531,286.3040466308594,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.20245854676682e-09,0.0010028874967247,-0.0153017183765769,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.448307037353516,-0.0,-6.857556655859298e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
