time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.411533392267302e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.910932567436248e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,7.320188888115808e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.91089837043546e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0004701259022112,291.3008117675781,294.1499938964844,286.1199951171875,283.8850402832031,288.6593017578125,286.2665100097656,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.208091818393768e-09,0.0010029356926679,-0.0153164742514491,0.0,0.0,0.0,-0.0078904330730438,60.0,-3.4729907512664795,-0.0,-6.858215328975349e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.411533392267302e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.910932567436248e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,7.320188888115808e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.91089837043546e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0004701259022112,291.3008117675781,294.1499938964844,286.1199951171875,283.8850402832031,288.6593017578125,286.2665100097656,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.208091818393768e-09,0.0010029356926679,-0.0153164742514491,0.0,0.0,0.0,-0.0078904330730438,60.0,-3.4729907512664795,-0.0,-6.858215328975349e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.41225589485839e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,9.911692177411167e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.3207491368521e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.91165725281462e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.000470161990961,291.29937744140625,294.1499938964844,286.0833435058594,283.86749267578125,288.6138610839844,286.2290954589844,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.497760534286499,-0.0,-6.859242063228521e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.41225589485839e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,9.911692177411167e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.3207491368521e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.91165725281462e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.000470161990961,291.29937744140625,294.1499938964844,286.0833435058594,283.86749267578125,288.6138610839844,286.2290954589844,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.497760534286499,-0.0,-6.859242063228521e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,9.412759391125292e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.91222186712548e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,7.321140583371744e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,9.912187670124696e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0004701871657744,291.2985534667969,294.1499938964844,286.06280517578125,283.857666015625,288.5885009765625,286.20819091796875,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.51167106628418,-0.0,-6.859961843019846e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,9.413197403773664e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,9.91268243524246e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,7.321480370592326e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,9.912648238241673e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,0.0004702090518549,291.2978820800781,294.1499938964844,286.0466613769531,283.84991455078125,288.5685729980469,286.1918029785156,291.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.522617816925049,-0.0,-6.860588541712789e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,9.414309897692874e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.913851681631058e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,7.32234402676113e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,9.913818212226032e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0004702646110672,291.29638671875,294.1499938964844,286.010009765625,283.832275390625,288.5234375,286.1545715332031,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053689911961,0.0,0.0,0.0,-0.0079072555527091,60.0,-3.5475447177886963,-0.0,-6.86218513124004e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,9.414309897692874e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.913851681631058e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,7.32234402676113e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,9.913818212226032e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0004702646110672,291.29638671875,294.1499938964844,286.010009765625,283.832275390625,288.5234375,286.1545715332031,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053689911961,0.0,0.0,0.0,-0.0079072555527091,60.0,-3.5475447177886963,-0.0,-6.86218513124004e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.414916712557896e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.914490510709584e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,7.322815508814529e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,9.91445704130456e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,0.0004702949372585,291.295654296875,294.1499938964844,285.9916687011719,283.82342529296875,288.5009460449219,286.1359558105469,291.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.5600292682647705,-0.0,-6.863056967176817e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,9.415550448466092e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,9.915156988427044e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,7.323308091145009e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,9.91512424661778e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0004703265731222,291.2948913574219,294.1499938964844,285.97332763671875,283.8145751953125,288.4784545898437,286.11737060546875,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.2572720338494045e-09,0.0010033563012257,-0.0154453041031956,0.0,0.0,0.0,-0.0079148132354021,60.0,-3.5725245475769043,-0.0,-6.863968593506797e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,9.416876855539158e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,9.916551789501682e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,7.324338366743177e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,9.916519047692418e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0004703928134404,291.2933654785156,294.1499938964844,285.9366760253906,283.7968139648437,288.4336242675781,286.0802001953125,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273580765991937e-09,0.0010034956503659,-0.0154880257323384,0.0,0.0,0.0,-0.0079228989779949,60.0,-3.597538948059082,-0.0,-6.865877111295049e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,9.416876855539158e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,9.916551789501682e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,7.324338366743177e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,9.916519047692418e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0004703928134404,291.2933654785156,294.1499938964844,285.9366760253906,283.7968139648437,288.4336242675781,286.0802001953125,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273580765991937e-09,0.0010034956503659,-0.0154880257323384,0.0,0.0,0.0,-0.0079228989779949,60.0,-3.597538948059082,-0.0,-6.865877111295049e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,9.418249101145192e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,9.917995339492336e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,7.325404294533655e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.917963325278834e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0004704613820649,291.29180908203125,294.1499938964844,285.8999938964844,283.7790222167969,288.388916015625,286.0430603027344,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.6225743293762207,-0.0,-6.867853841185936e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,9.418249101145192e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,9.917995339492336e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,7.325404294533655e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.917963325278834e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0004704613820649,291.29180908203125,294.1499938964844,285.8999938964844,283.7790222167969,288.388916015625,286.0430603027344,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.6225743293762207,-0.0,-6.867853841185936e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.41962716751732e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.91944471024908e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,7.326475315494463e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,9.91941342363134e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0004705302126239,291.29022216796875,294.1499938964844,285.86334228515625,283.7611694335937,288.3443603515625,286.00592041015625,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.307435462815647e-09,0.0010037851752713,-0.015576709061861,0.0,0.0,0.0,-0.0079396814107894,60.0,-3.6476149559021,-0.0,-6.869839097589647e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.41962716751732e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.91944471024908e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,7.326475315494463e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,9.91941342363134e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0004705302126239,291.29022216796875,294.1499938964844,285.86334228515625,283.7611694335937,288.3443603515625,286.00592041015625,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.307435462815647e-09,0.0010037851752713,-0.015576709061861,0.0,0.0,0.0,-0.0079396814107894,60.0,-3.6476149559021,-0.0,-6.869839097589647e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.420973947271705e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.920861339196564e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,7.327521598199382e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.920830052578822e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,0.0004705974715761,291.2886047363281,294.1499938964844,285.82666015625,283.7432861328125,288.2999572753906,285.9687805175781,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039332555606,6.324010204394881e-09,0.0010039269691333,-0.0156201273202896,0.0,0.0,0.0,-0.0079478984698653,60.0,-3.672644853591919,-0.0,-6.871779589801008e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.420973947271705e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.920861339196564e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,7.327521598199382e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.920830052578822e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,0.0004705974715761,291.2886047363281,294.1499938964844,285.82666015625,283.7432861328125,288.2999572753906,285.9687805175781,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039332555606,6.324010204394881e-09,0.0010039269691333,-0.0156201273202896,0.0,0.0,0.0,-0.0079478984698653,60.0,-3.672644853591919,-0.0,-6.871779589801008e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,9.421632421435788e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.921554010361432e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.328032370423898e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,9.921522723743692e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,0.0004706303589046,291.2878112792969,294.1499938964844,285.8083190917969,283.7343139648437,288.2778015136719,285.9502258300781,291.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332112167939385e-09,0.0010039962362498,-0.0156413502991199,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.68515419960022,-0.0,-6.872728164353249e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,9.422265429748222e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,9.922220488078892e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,7.328524225158617e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,9.922189201461153e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0004706619656644,291.2870178222656,294.1499938964844,285.7900085449219,283.725341796875,288.2556457519531,285.9316711425781,291.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339900160412526e-09,0.0010040628258138,-0.0156617518514394,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.69765853881836,-0.0,-6.873639790683228e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.42345504881814e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.92347122519277e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,7.32944899937138e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,9.923440666170792e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0004707213956862,291.2853698730469,294.1499938964844,285.7533264160156,283.70733642578125,288.21148681640625,285.8945617675781,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354523574003679e-09,0.0010041878558695,-0.0157000590115785,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.722635746002197,-0.0,-6.87535219867641e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,9.42345504881814e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.92347122519277e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,7.32944899937138e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,9.923440666170792e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0004707213956862,291.2853698730469,294.1499938964844,285.7533264160156,283.70733642578125,288.21148681640625,285.8945617675781,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354523574003679e-09,0.0010041878558695,-0.0157000590115785,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.722635746002197,-0.0,-6.87535219867641e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,9.424518066225572e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,9.924588812282308e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,7.330274092964828e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.924558980856092e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,0.000470774481073,291.2837219238281,294.1499938964844,285.7166748046875,283.68927001953125,288.1674499511719,285.85748291015625,291.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.747562885284424,-0.0,-6.876879865558294e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,9.424518066225572e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,9.924588812282308e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,7.330274092964828e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,9.924558980856092e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,0.000470774481073,291.2837219238281,294.1499938964844,285.7166748046875,283.68927001953125,288.1674499511719,285.85748291015625,291.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.747562885284424,-0.0,-6.876879865558294e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.425112511962652e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,9.925213817041369e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,7.330735388677567e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.925183985615148e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,0.00047080416698,291.2826538085937,294.1499938964844,285.6932067871094,283.6777038574219,288.13934326171875,285.8337707519531,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.3748482048708865e-09,0.001004361663945,-0.015753298997879,0.0,0.0,0.0,-0.0079731009900569,60.0,-3.763481616973877,-0.0,-6.877732516841206e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.42541882977821e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.925536869559436e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,7.330974040087312e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.925506310537456e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,0.0004708195046987,291.28204345703125,294.1499938964844,285.67999267578125,283.6711730957031,288.12353515625,285.8204345703125,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044000810012,6.3786007586941196e-09,0.0010043937945738,-0.0157631281763315,0.0,0.0,0.0,-0.007974961772561,60.0,-3.772425413131714,-0.0,-6.878172342794643e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,9.4261318736244e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.926285565597937e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,7.33152701286599e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.92625646176748e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0004708550986833,291.2803649902344,294.1499938964844,285.6433410644531,283.6530456542969,288.07977294921875,285.7834167480469,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387290252263256e-09,0.0010044680675491,-0.0157858915627002,0.0,0.0,0.0,-0.0079792700707912,60.0,-3.7972097396850586,-0.0,-6.879190550534986e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,9.4261318736244e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.926285565597937e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,7.33152701286599e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.92625646176748e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0004708550986833,291.2803649902344,294.1499938964844,285.6433410644531,283.6530456542969,288.07977294921875,285.7834167480469,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044744703918,6.387290252263256e-09,0.0010044680675491,-0.0157858915627002,0.0,0.0,0.0,-0.0079792700707912,60.0,-3.7972097396850586,-0.0,-6.879190550534986e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,9.426417818758635e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,9.926586062647402e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,7.331748929573223e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.926556231221184e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,0.0004708693595603,291.2795104980469,294.1499938964844,285.625,283.6439514160156,288.05792236328125,285.7649230957031,291.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045040398836,6.3907528158324575e-09,0.0010044976370409,-0.0157949607819318,0.0,0.0,0.0,-0.0079809864982962,60.0,-3.809570550918579,-0.0,-6.879595559894369e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.426639007870108e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.926818165695296e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,7.331920642172918e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,9.926789061864838e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0004708804190158,291.2786560058594,294.1499938964844,285.6066589355469,283.63482666015625,288.0361328125,285.7464294433594,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045268572866,6.393417351091557e-09,0.0010045204544439,-0.015801940113306,0.0,0.0,0.0,-0.007982307113707,60.0,-3.821907758712769,-0.0,-6.879908198698105e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.426877659279852e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,9.927068458637224e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,7.332104723900557e-05,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.927039354806766e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0004708923515863,291.2769470214844,294.1499938964844,285.57000732421875,283.6165771484375,287.9926147460937,285.7095031738281,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.396204010883366e-09,0.0010045443195849,-0.0158092398196458,0.0,0.0,0.0,-0.0079836891964077,60.0,-3.846496343612671,-0.0,-6.88023433781382e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.426877659279852e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,9.927068458637224e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,7.332104723900557e-05,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,9.927039354806766e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0004708923515863,291.2769470214844,294.1499938964844,285.57000732421875,283.6165771484375,287.9926147460937,285.7095031738281,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.396204010883366e-09,0.0010045443195849,-0.0158092398196458,0.0,0.0,0.0,-0.0079836891964077,60.0,-3.846496343612671,-0.0,-6.88023433781382e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.42689075600356e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.927080827765168e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,7.332114182645455e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.927052451530471e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,0.0004708929918706,291.27520751953125,294.1499938964844,285.5333251953125,283.5982971191406,287.9491882324219,285.6726379394531,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.396180030066034e-09,0.0010045442031696,-0.0158091783523559,0.0,0.0,0.0,-0.0079836770892143,60.0,-3.8709888458251953,-0.0,-6.880231495642877e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.42689075600356e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.927080827765168e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,7.332114182645455e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.927052451530471e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,0.0004708929918706,291.27520751953125,294.1499938964844,285.5333251953125,283.5982971191406,287.9491882324219,285.6726379394531,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.396180030066034e-09,0.0010045442031696,-0.0158091783523559,0.0,0.0,0.0,-0.0079836770892143,60.0,-3.8709888458251953,-0.0,-6.880231495642877e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,9.426564065506682e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.926735219778492e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,7.331858796533197e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.926706843543798e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,0.0004708766646217,291.2734680175781,294.1499938964844,285.4966735839844,283.5799560546875,287.9059143066406,285.6358337402344,291.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045141680166,6.391924767257251e-09,0.0010045077651739,-0.0157980304211378,0.0,0.0,0.0,-0.0079815676435828,60.0,-3.8953490257263184,-0.0,-6.879733405185108e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,9.426564065506682e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.926735219778492e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,7.331858796533197e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.926706843543798e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,0.0004708766646217,291.2734680175781,294.1499938964844,285.4966735839844,283.5799560546875,287.9059143066406,285.6358337402344,291.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045141680166,6.391924767257251e-09,0.0010045077651739,-0.0157980304211378,0.0,0.0,0.0,-0.0079815676435828,60.0,-3.8953490257263184,-0.0,-6.879733405185108e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.425869211554529e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.926002530846743e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,7.331317465286702e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.925974882207812e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0004708419728558,291.2716979980469,294.1499938964844,285.4599914550781,283.5615539550781,287.8627319335937,285.5990905761719,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044386144727,6.383089612427284e-09,0.00100443221163,-0.0157748870551586,0.0,0.0,0.0,-0.0079771876335144,60.0,-3.919542789459229,-0.0,-6.878698144419104e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.425869211554529e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.926002530846743e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,7.331317465286702e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.925974882207812e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0004708419728558,291.2716979980469,294.1499938964844,285.4599914550781,283.5615539550781,287.8627319335937,285.5990905761719,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044386144727,6.383089612427284e-09,0.00100443221163,-0.0157748870551586,0.0,0.0,0.0,-0.0079771876335144,60.0,-3.919542789459229,-0.0,-6.878698144419104e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.425428288523108e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.925537597155198e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648010253906,0.0,0.0,7.330974040087312e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,9.925509948516265e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0004708199412561,291.27081298828125,294.1499938964844,285.4416809082031,283.5523376464844,287.8412170410156,285.58074951171875,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.377506522881049e-09,0.001004384481348,-0.0157602615654468,0.0,0.0,0.0,-0.0079744197428226,60.0,-3.9315924644470215,-0.0,-6.878044445102205e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
