time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,9.424844029126687e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,9.924921323545276e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,7.330519292736426e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,9.924894402502105e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0004707907501142,291.2699279785156,294.1499938964844,285.42333984375,283.5430908203125,287.8197021484375,285.5624389648437,290.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043277870863,6.370137750622007e-09,0.0010043215006589,-0.0157409589737653,0.0,0.0,0.0,-0.0079707661643624,60.0,-3.943596124649048,-0.0,-6.877181135678256e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.423297888133676e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.92329223663546e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,7.329315121751279e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,9.923265315592288e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0004707135085482,291.26812744140625,294.1499938964844,285.3866577148437,283.52459716796875,287.7767944335937,285.52587890625,290.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041615460067,6.350695080925561e-09,0.0010041552595794,-0.0156900286674499,0.0,0.0,0.0,-0.0079611279070377,60.0,-3.967429876327514,-0.0,-6.874903846210145e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.423297888133676e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.92329223663546e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,7.329315121751279e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,9.923265315592288e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0004707135085482,291.26812744140625,294.1499938964844,285.3866577148437,283.52459716796875,287.7767944335937,285.52587890625,290.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041615460067,6.350695080925561e-09,0.0010041552595794,-0.0156900286674499,0.0,0.0,0.0,-0.0079611279070377,60.0,-3.967429876327514,-0.0,-6.874903846210145e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.4213719421532e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,9.921262244461104e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,7.327816274482757e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,9.921235323417932e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0004706172912847,291.2663269042969,294.1499938964844,285.3500061035156,283.5060729980469,287.7339782714844,285.4894104003906,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039549088105,6.326519308430534e-09,0.0010039486223831,-0.0156266987323761,0.0,0.0,0.0,-0.0079491436481475,60.0,-3.991098642349243,-0.0,-6.872073043950877e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.4213719421532e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,9.921262244461104e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,7.327816274482757e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,9.921235323417932e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0004706172912847,291.2663269042969,294.1499938964844,285.3500061035156,283.5060729980469,287.7339782714844,285.4894104003906,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039549088105,6.326519308430534e-09,0.0010039486223831,-0.0156266987323761,0.0,0.0,0.0,-0.0079491436481475,60.0,-3.991098642349243,-0.0,-6.872073043950877e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.41958642215468e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,9.919380681822076e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,7.326426566578448e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,9.919354488374664e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,0.0004705280880443,291.2650146484375,294.1499938964844,285.3236083984375,283.492431640625,287.7032165527344,285.4632263183594,290.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037635220214,6.3041429854138195e-09,0.0010037571191787,-0.01556808501482,0.0,0.0,0.0,-0.0079380506649613,60.0,-4.007975101470947,-0.0,-6.869453983426865e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,9.418820263817906e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.918573778122663e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,7.325830665649846e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.918547584675252e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,0.0004704898456111,291.2645263671875,294.1499938964844,285.3133239746094,283.48699951171875,287.6912841796875,285.4530639648437,290.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036814492195,6.2945533230163164e-09,0.0010036751627922,-0.0155429644510149,0.0,0.0,0.0,-0.0079332962632179,60.0,-4.014505386352539,-0.0,-6.868331325904364e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.415735257789493e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.915323607856408e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,7.323429599637166e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.915297414408995e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.000470335711725,291.2626953125,294.1499938964844,285.27667236328125,283.4669189453125,287.6487121582031,285.4168395996094,290.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033512953668,6.255937545773804e-09,0.0010033450089395,-0.0154418079182505,0.0,0.0,0.0,-0.0079141529276967,60.0,-4.037649154663086,-0.0,-6.86381227410493e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.415735257789493e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.915323607856408e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,7.323429599637166e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.915297414408995e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.000470335711725,291.2626953125,294.1499938964844,285.27667236328125,283.4669189453125,287.6487121582031,285.4168395996094,290.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033512953668,6.255937545773804e-09,0.0010033450089395,-0.0154418079182505,0.0,0.0,0.0,-0.0079141529276967,60.0,-4.037649154663086,-0.0,-6.86381227410493e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,9.414002852281556e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.913499525282532e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.322082092287019e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,9.91347333183512e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0004702492151409,291.2617492675781,294.1499938964844,285.2583312988281,283.4565124511719,287.6274719238281,285.3988037109375,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031659621745,6.234274430028108e-09,0.0010031597921624,-0.0153850615024566,0.0,0.0,0.0,-0.0079034138470888,60.0,-4.04912805557251,-0.0,-6.861277768166475e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,9.412103827344254e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,9.911498636938632e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,7.320604345295578e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,9.911473171086982e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,0.0004701543366536,291.2608337402344,294.1499938964844,285.239990234375,283.4459228515625,287.60626220703125,285.3807983398437,290.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029629338532,6.210524983174537e-09,0.0010029566474258,-0.0153228482231497,0.0,0.0,0.0,-0.0078916400671005,60.0,-4.06053352355957,-0.0,-6.858499546069653e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,9.407888865098356e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,9.907058847602455e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,7.317325071198866e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,9.907033381750809e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0004699437704402,291.25897216796875,294.1499938964844,285.2033386230469,283.4240417480469,287.5639343261719,285.3448791503906,290.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025124065577,6.157839127496345e-09,0.0010025062365457,-0.0151848336681723,0.0,0.0,0.0,-0.007865522056818,60.0,-4.083136558532715,-0.0,-6.852339140550613e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,9.407888865098356e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,9.907058847602455e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,7.317325071198866e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,9.907033381750809e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.0004699437704402,291.25897216796875,294.1499938964844,285.2033386230469,283.4240417480469,287.5639343261719,285.3448791503906,290.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025124065577,6.157839127496345e-09,0.0010025062365457,-0.0151848336681723,0.0,0.0,0.0,-0.007865522056818,60.0,-4.083136558532715,-0.0,-6.852339140550613e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.403145668329672e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,9.902062447508796e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,7.313634705496952e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.902036981657147e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0004697068361565,291.2571105957031,294.1499938964844,285.1666564941406,283.4013671875,287.521728515625,285.3091125488281,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020055342465,6.0985714256389664e-09,0.0010019994806498,-0.0150295766070485,0.0,0.0,0.0,-0.0078361397609114,60.0,-4.105475902557373,-0.0,-6.845411348876952e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.403145668329672e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,9.902062447508796e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,7.313634705496952e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.902036981657147e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0004697068361565,291.2571105957031,294.1499938964844,285.1666564941406,283.4013671875,287.521728515625,285.3091125488281,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020055342465,6.0985714256389664e-09,0.0010019994806498,-0.0150295766070485,0.0,0.0,0.0,-0.0078361397609114,60.0,-4.105475902557373,-0.0,-6.845411348876952e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,9.397812391398476e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,9.896444680634886e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,7.309485954465345e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,9.896419942378998e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0004694404196925,291.2552490234375,294.1499938964844,285.1300048828125,283.3779602050781,287.4796447753906,285.2735290527344,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014357976615,6.0319567118938275e-09,0.0010014297440648,-0.0148550737649202,0.0,0.0,0.0,-0.0078031164593994,60.0,-4.1275177001953125,-0.0,-6.837630195377642e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,9.397812391398476e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,9.896444680634886e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,7.309485954465345e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,9.896419942378998e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0004694404196925,291.2552490234375,294.1499938964844,285.1300048828125,283.3779602050781,287.4796447753906,285.2735290527344,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014357976615,6.0319567118938275e-09,0.0010014297440648,-0.0148550737649202,0.0,0.0,0.0,-0.0078031164593994,60.0,-4.1275177001953125,-0.0,-6.837630195377642e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.39193705562502e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.890257206279784e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,7.304915197892115e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.890233195619658e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.00046914696577,291.2533569335937,294.1499938964844,285.09332275390625,283.3538818359375,287.43768310546875,285.2381286621094,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008085519075,5.958597615318695e-09,0.0010008026147261,-0.0146629000082612,0.0,0.0,0.0,-0.0077667492441833,60.0,-4.1492767333984375,-0.0,-6.82906531324079e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.39193705562502e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.890257206279784e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,7.304915197892115e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.890233195619658e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.00046914696577,291.2533569335937,294.1499938964844,285.09332275390625,283.3538818359375,287.43768310546875,285.2381286621094,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008085519075,5.958597615318695e-09,0.0010008026147261,-0.0146629000082612,0.0,0.0,0.0,-0.0077667492441833,60.0,-4.1492767333984375,-0.0,-6.82906531324079e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.388811304233968e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.886964835459366e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,7.302483572857454e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.88694082479924e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.0004689907946158,291.2524108886719,294.1499938964844,285.07501220703125,283.34161376953125,287.416748046875,285.2204895019531,290.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004746727645,5.9195675028433925e-09,0.0010004687355831,-0.014560654759407,0.0,0.0,0.0,-0.007747400086373,60.0,-4.16005277633667,-0.0,-6.824510734304567e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,9.385532030137256e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.883510938379914e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,7.299932622117922e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,9.883486927719788e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.000468826998258,291.2514343261719,294.1499938964844,285.0566711425781,283.32916259765625,287.3958435058594,285.2029113769531,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001246118918,5.878627806765735e-09,0.0010001186747103,-0.0144534073770046,0.0,0.0,0.0,-0.0077271042391657,60.0,-4.17075252532959,-0.0,-6.819735176577525e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.378589311381802e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,9.87619932857342e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,7.294531678780913e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.876175317913294e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0004684801970142,291.2495422363281,294.1499938964844,285.0199890136719,283.30389404296875,287.3541259765625,285.1679077148437,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999383511953,5.7919713469800635e-09,0.0009993776911869,-0.0142263965681195,0.0,0.0,0.0,-0.0076841455884277,60.0,-4.191935062408447,-0.0,-6.809631969417751e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,9.378589311381802e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,9.87619932857342e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,7.294531678780913e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.876175317913294e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0004684801970142,291.2495422363281,294.1499938964844,285.0199890136719,283.30389404296875,287.3541259765625,285.1679077148437,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999383511953,5.7919713469800635e-09,0.0009993776911869,-0.0142263965681195,0.0,0.0,0.0,-0.0076841455884277,60.0,-4.191935062408447,-0.0,-6.809631969417751e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.371205669594929e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,9.86842205747962e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,7.288788037840277e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.868398774415256e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0004681113641709,291.24761962890625,294.1499938964844,284.9833374023437,283.27813720703125,287.3125,285.1330871582031,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985954966396,5.699816618687237e-09,0.0009985897922888,-0.0139849791303277,0.0,0.0,0.0,-0.0076384604908525,60.0,-4.212863922119141,-0.0,-6.798896379223153e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.371205669594929e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,9.86842205747962e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,7.288788037840277e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.868398774415256e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0004681113641709,291.24761962890625,294.1499938964844,284.9833374023437,283.27813720703125,287.3125,285.1330871582031,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985954966396,5.699816618687237e-09,0.0009985897922888,-0.0139849791303277,0.0,0.0,0.0,-0.0076384604908525,60.0,-4.212863922119141,-0.0,-6.798896379223153e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,9.364941070089115e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.861824219115078e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,7.283914601430297e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.861801663646474e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.0004677984397858,291.2460632324219,294.1499938964844,284.9540100097656,283.2572021484375,287.2793273925781,285.1054077148437,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621640042363651e-09,0.0009979212190955,-0.013780178502202,0.0,0.0,0.0,-0.0075997048988938,60.0,-4.229396343231201,-0.0,-6.7897950373208e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.363333083456382e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.860130376182497e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,7.282663864316419e-05,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,9.860107820713893e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0004677181132137,291.2456970214844,294.1499938964844,284.9466552734375,283.2519226074219,287.2710266113281,285.0985107421875,290.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977552108466,5.601571206881317e-09,0.0009977496229112,-0.0137276025488972,0.0,0.0,0.0,-0.0075897555798292,60.0,-4.233503341674805,-0.0,-6.787460193891094e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.355130896437912e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.851492359302938e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,7.276283577084541e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.851469076238573e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,0.0004673083894886,291.2437438964844,294.1499938964844,284.9100036621094,283.225341796875,287.22967529296875,285.0641174316406,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968800004571,5.499223298954803e-09,0.000996874528937,-0.0134594775736331,0.0,0.0,0.0,-0.0075390180572867,60.0,-4.253929615020752,-0.0,-6.775556471438905e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.355130896437912e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.851492359302938e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,7.276283577084541e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.851469076238573e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,0.0004673083894886,291.2437438964844,294.1499938964844,284.9100036621094,283.225341796875,287.22967529296875,285.0641174316406,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968800004571,5.499223298954803e-09,0.000996874528937,-0.0134594775736331,0.0,0.0,0.0,-0.0075390180572867,60.0,-4.253929615020752,-0.0,-6.775556471438905e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,9.350883192382752e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.847018372965977e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,7.272978837136179e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.846995817497373e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.0004670961934607,291.2427673339844,294.1499938964844,284.89166259765625,283.2119140625,287.20904541015625,285.0469970703125,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.446223916294457e-09,0.0009964212076738,-0.0133206313475966,0.0,0.0,0.0,-0.0075127435848116,60.0,-4.264052867889404,-0.0,-6.7693967764626e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,9.346561273559928e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,9.842466533882543e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,7.269617344718426e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.84244397841394e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0004668803012464,291.2417907714844,294.1499938964844,284.8733215332031,283.19842529296875,287.1884460449219,285.02996826171875,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392296831274734e-09,0.000995960086584,-0.0131793534383177,0.0,0.0,0.0,-0.007486009504646,60.0,-4.274120330810547,-0.0,-6.763131921161404e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,9.33772316784598e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.83315840130672e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,7.262742292368785e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.833136573433876e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,0.0004664388252422,291.2398376464844,294.1499938964844,284.836669921875,283.1712646484375,287.1473083496094,284.9960021972656,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.282030812736593e-09,0.0009950172388926,-0.0128904776647686,0.0,0.0,0.0,-0.007431345526129,60.0,-4.294107437133789,-0.0,-6.75033078323395e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,9.33772316784598e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.83315840130672e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,7.262742292368785e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.833136573433876e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,0.0004664388252422,291.2398376464844,294.1499938964844,284.836669921875,283.1712646484375,287.1473083496094,284.9960021972656,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.282030812736593e-09,0.0009950172388926,-0.0128904776647686,0.0,0.0,0.0,-0.007431345526129,60.0,-4.294107437133789,-0.0,-6.75033078323395e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.328690794063732e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.823646541917697e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,7.255715900100768e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.823623986449093e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,0.0004659876576624,291.2378845214844,294.1499938964844,284.79998779296875,283.14385986328125,287.1062927246094,284.9623107910156,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169350281164497e-09,0.0009940536692738,-0.0125952735543251,0.0,0.0,0.0,-0.0073754852637648,60.0,-4.313920974731445,-0.0,-6.737261770695113e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,9.328690794063732e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.823646541917697e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,7.255715900100768e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.823623986449093e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,0.0004659876576624,291.2378845214844,294.1499938964844,284.79998779296875,283.14385986328125,287.1062927246094,284.9623107910156,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169350281164497e-09,0.0009940536692738,-0.0125952735543251,0.0,0.0,0.0,-0.0073754852637648,60.0,-4.313920974731445,-0.0,-6.737261770695113e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,9.31953254621476e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.814000804908574e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.24859201000072e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.813978977035732e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0004655301454477,291.23590087890625,294.1499938964844,284.7633361816406,283.1163330078125,287.0653991699219,284.9288024902344,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055093676986644e-09,0.0009930765954777,-0.0122959362342953,0.0,0.0,0.0,-0.0073188431560993,60.0,-4.333591461181641,-0.0,-6.724022938442431e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,9.31953254621476e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.814000804908574e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.24859201000072e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.813978977035732e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0004655301454477,291.23590087890625,294.1499938964844,284.7633361816406,283.1163330078125,287.0653991699219,284.9288024902344,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055093676986644e-09,0.0009930765954777,-0.0122959362342953,0.0,0.0,0.0,-0.0073188431560993,60.0,-4.333591461181641,-0.0,-6.724022938442431e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.310326277045532e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,9.804304863791911e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,7.241431012516841e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.804283763514832e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0004650702758226,291.2339172363281,294.1499938964844,284.7266540527344,283.0887145996094,287.0246276855469,284.8955383300781,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.940249098694949e-09,0.0009920946322381,-0.0119950557127594,0.0,0.0,0.0,-0.0072619095444679,60.0,-4.35315465927124,-0.0,-6.710729394399095e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.310326277045532e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,9.804304863791911e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,7.241431012516841e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.804283763514832e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,0.0004650702758226,291.2339172363281,294.1499938964844,284.7266540527344,283.0887145996094,287.0246276855469,284.8955383300781,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.940249098694949e-09,0.0009920946322381,-0.0119950557127594,0.0,0.0,0.0,-0.0072619095444679,60.0,-4.35315465927124,-0.0,-6.710729394399095e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
