time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,9.305725689046084e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,9.799459803616628e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,7.237851968966424e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,9.799438703339548e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004648404719773,291.23291015625,294.1499938964844,284.7083435058594,283.07489013671875,287.0042724609375,284.8789978027344,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882859450106025e-09,0.0009916038252413,-0.0118447002023458,0.0,0.0,0.0,-0.0072334590367972,60.0,-4.362906455993652,-0.0,-6.704091504161624e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,9.301146201323718e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.794636571314186e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,7.23428966011852e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.794615471037103e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0004646117158699,291.23193359375,294.1499938964844,284.69000244140625,283.0610656738281,286.9839782714844,284.86248779296875,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825728261437234e-09,0.0009911153465509,-0.0116950189694762,0.0,0.0,0.0,-0.0072051365859806,60.0,-4.372644424438477,-0.0,-6.69748629889e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.292084723711014e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.785093425307424e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,7.2272407123819e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.785072325030342e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0004641590639948,291.2299194335937,294.1499938964844,284.6533203125,283.0334167480469,286.94342041015625,284.82965087890625,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901534067466,4.7126884616943715e-09,0.0009901486337184,-0.0113988621160388,0.0,0.0,0.0,-0.0071490979753434,60.0,-4.3921003341674805,-0.0,-6.684427233949465e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.292084723711014e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.785093425307424e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,7.2272407123819e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.785072325030342e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0004641590639948,291.2299194335937,294.1499938964844,284.6533203125,283.0334167480469,286.94342041015625,284.82965087890625,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901534067466,4.7126884616943715e-09,0.0009901486337184,-0.0113988621160388,0.0,0.0,0.0,-0.0071490979753434,60.0,-4.3921003341674805,-0.0,-6.684427233949465e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.283221879741176e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.775759826879948e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,7.22034674254246e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,9.775738726602869e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0004637163656298,291.2279357910156,294.1499938964844,284.6166687011719,283.005859375,286.9029846191406,284.7969970703125,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892078815028,4.602131120634567e-09,0.0009892032248899,-0.011109204031527,0.0,0.0,0.0,-0.0070942896418273,60.0,-4.411562919616699,-0.0,-6.671667307500685e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.283221879741176e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.775759826879948e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,7.22034674254246e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,9.775738726602869e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0004637163656298,291.2279357910156,294.1499938964844,284.6166687011719,283.005859375,286.9029846191406,284.7969970703125,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892078815028,4.602131120634567e-09,0.0009892032248899,-0.011109204031527,0.0,0.0,0.0,-0.0070942896418273,60.0,-4.411562919616699,-0.0,-6.671667307500685e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.275603224523364e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.767735900823028e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,7.214420475065708e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,9.767715528141709e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0004633357748389,291.22613525390625,294.1499938964844,284.5844116210937,282.9817199707031,286.8674621582031,284.7684020996094,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883949533104,4.5070875920316675e-09,0.0009883904131129,-0.010860189795494,0.0,0.0,0.0,-0.0070471717044711,60.0,-4.428714752197266,-0.0,-6.66070789634432e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.274586045648904e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.76666487986222e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.213629578473046e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.7666445071809e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0004632849886547,291.2259216308594,294.1499938964844,284.5799865722656,282.9784240722656,286.8626403808594,284.7644958496094,290.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882864542305,4.49440040739546e-09,0.0009882819140329,-0.0108269490301609,0.0,0.0,0.0,-0.0070408824831247,60.0,-4.431057929992676,-0.0,-6.659245599394127e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,9.266339475288989e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.757979569258168e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,7.207214366644621e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.757959196576849e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0004628730239346,291.223876953125,294.1499938964844,284.5433349609375,282.951171875,286.8223876953125,284.732177734375,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874065872281,4.3915200365063364e-09,0.0009874022798612,-0.0105574009940028,0.0,0.0,0.0,-0.0069898799993097,60.0,-4.450643539428711,-0.0,-6.647393746561647e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,9.266339475288989e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.757979569258168e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,7.207214366644621e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.757959196576849e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0004628730239346,291.223876953125,294.1499938964844,284.5433349609375,282.951171875,286.8223876953125,284.732177734375,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874065872281,4.3915200365063364e-09,0.0009874022798612,-0.0105574009940028,0.0,0.0,0.0,-0.0069898799993097,60.0,-4.450643539428711,-0.0,-6.647393746561647e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.26230859477073e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.753734775586054e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,7.204079156508669e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.753714402904734e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0004626716836355,291.2228698730469,294.1499938964844,284.5249938964844,282.9376525878906,286.80230712890625,284.716064453125,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341236703453433e-09,0.0009869722416624,-0.0104256561025977,0.0,0.0,0.0,-0.0069649526849389,60.0,-4.460465908050537,-0.0,-6.64160495489341e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.258434147341176e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,9.749653690960258e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,7.201065454864874e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.7496340458747e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,0.000462478143163,291.22186279296875,294.1499938964844,284.50665283203125,282.9241943359375,286.7822265625,284.6999816894531,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865632746368,4.2928971488720435e-09,0.0009865589672699,-0.0102990036830306,0.0,0.0,0.0,-0.0069409883581101,60.0,-4.470324993133545,-0.0,-6.636042115815144e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,9.251118171960115e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.741948451846838e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.19537420081906e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.74192953435704e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004621126863639,291.2198181152344,294.1499938964844,284.4700012207031,282.8974914550781,286.7421875,284.6678771972656,290.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857825934886,4.201618164501042e-09,0.0009857784025371,-0.0100598474964499,0.0,0.0,0.0,-0.0068957372568547,60.0,-4.490198612213135,-0.0,-6.625544557437024e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,9.251118171960115e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.741948451846838e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.19537420081906e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.74192953435704e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004621126863639,291.2198181152344,294.1499938964844,284.4700012207031,282.8974914550781,286.7421875,284.6678771972656,290.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857825934886,4.201618164501042e-09,0.0009857784025371,-0.0100598474964499,0.0,0.0,0.0,-0.0068957372568547,60.0,-4.490198612213135,-0.0,-6.625544557437024e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.24421547097154e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.734679042594507e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,7.190004544099793e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.734659397508948e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0004617678932845,291.2177734375,294.1499938964844,284.4333190917969,282.87115478515625,286.70220947265625,284.6358337402344,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850459173321,4.115491059053511e-09,0.0009850418427959,-0.009834187105298,0.0,0.0,0.0,-0.0068530398420989,60.0,-4.5102057456970215,-0.0,-6.615646697127886e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.24421547097154e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.734679042594507e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,7.190004544099793e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.734659397508948e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0004617678932845,291.2177734375,294.1499938964844,284.4333190917969,282.87115478515625,286.70220947265625,284.6358337402344,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850459173321,4.115491059053511e-09,0.0009850418427959,-0.009834187105298,0.0,0.0,0.0,-0.0068530398420989,60.0,-4.5102057456970215,-0.0,-6.615646697127886e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.237983613274992e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.728115401230752e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,7.185156573541462e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.728096483740956e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0004614565987139,291.2157287597656,294.1499938964844,284.39666748046875,282.84521484375,286.6623229980469,284.60382080078125,290.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843807201832,4.037718603910889e-09,0.0009843767620623,-0.0096304155886173,0.0,0.0,0.0,-0.0068144844844937,60.0,-4.530478477478027,-0.0,-6.606715885482117e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.237983613274992e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.728115401230752e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,7.185156573541462e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.728096483740956e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0004614565987139,291.2157287597656,294.1499938964844,284.39666748046875,282.84521484375,286.6623229980469,284.60382080078125,290.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843807201832,4.037718603910889e-09,0.0009843767620623,-0.0096304155886173,0.0,0.0,0.0,-0.0068144844844937,60.0,-4.530478477478027,-0.0,-6.606715885482117e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.232398588210344e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.722232789499684e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.180812099250033e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.72221459960565e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004611776093952,291.2136535644531,294.1499938964844,284.3599853515625,282.8197326660156,286.6225280761719,284.57177734375,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837845573201,3.968012585175984e-09,0.0009837805991992,-0.0094477776437997,0.0,0.0,0.0,-0.0067799282260239,60.0,-4.551002025604248,-0.0,-6.598715884820194e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.232398588210344e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.722232789499684e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.180812099250033e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.72221459960565e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004611776093952,291.2136535644531,294.1499938964844,284.3599853515625,282.8197326660156,286.6225280761719,284.57177734375,290.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837845573201,3.968012585175984e-09,0.0009837805991992,-0.0094477776437997,0.0,0.0,0.0,-0.0067799282260239,60.0,-4.551002025604248,-0.0,-6.598715884820194e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.22986146179028e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,9.719561057863756e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.178838859545067e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.719542867969722e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0004610508913174,291.2126159667969,294.1499938964844,284.3416748046875,282.80718994140625,286.6026611328125,284.5557556152344,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835138916969,3.936347248156835e-09,0.0009835099335759,-0.0093648107722401,0.0,0.0,0.0,-0.0067642307840287,60.0,-4.561368942260742,-0.0,-6.59508359035499e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.227532427757978e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.717108332552016e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,7.177027146099135e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,9.71709014265798e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0004609345342032,291.21160888671875,294.1499938964844,284.3233337402344,282.7947692871094,286.5827941894531,284.5397033691406,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832651121541,3.907269618963482e-09,0.0009832612704485,-0.0092886229977011,0.0,0.0,0.0,-0.0067498153075575,60.0,-4.571817398071289,-0.0,-6.591749013296069e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.223508095601574e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.712868632050232e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.173895573941991e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.712850442156196e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0004607334849424,291.2095031738281,294.1499938964844,284.2866516113281,282.7703857421875,286.54315185546875,284.5074768066406,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828351903706,3.857003605389764e-09,0.000982831348665,-0.0091569200158119,0.0,0.0,0.0,-0.0067248959094285,60.0,-4.59298849105835,-0.0,-6.585986511709052e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.223508095601574e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.712868632050232e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.173895573941991e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.712850442156196e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0004607334849424,291.2095031738281,294.1499938964844,284.2866516113281,282.7703857421875,286.54315185546875,284.5074768066406,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828351903706,3.857003605389764e-09,0.000982831348665,-0.0091569200158119,0.0,0.0,0.0,-0.0067248959094285,60.0,-4.59298849105835,-0.0,-6.585986511709052e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.220225183526054e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.709411824587733e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.171342440415174e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.709393634693696e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004605695430655,291.2074279785156,294.1499938964844,284.25,282.74658203125,286.5035705566406,284.47509765625,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982484431006,3.81599285503853e-09,0.0009824805893003,-0.0090494658797979,0.0,0.0,0.0,-0.0067045651376247,60.0,-4.614462852478027,-0.0,-6.581286982054736e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.220225183526054e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.709411824587733e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,7.171342440415174e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.709393634693696e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004605695430655,291.2074279785156,294.1499938964844,284.25,282.74658203125,286.5035705566406,284.47509765625,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982484431006,3.81599285503853e-09,0.0009824805893003,-0.0090494658797979,0.0,0.0,0.0,-0.0067045651376247,60.0,-4.614462852478027,-0.0,-6.581286982054736e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.217693150276318e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.706743730930611e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,7.169371383497491e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.706726268632336e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0004604430287145,291.2054138183594,294.1499938964844,284.2148132324219,282.7247009277344,286.4656066894531,284.4437561035156,290.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822135325521,3.784328850287011e-09,0.0009822098072618,-0.0089665008708834,0.0,0.0,0.0,-0.0066888676956295,60.0,-4.635438442230225,-0.0,-6.57765966138868e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.217597107635812e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.706642595119774e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,7.169297168729827e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.7066251328215e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0004604382265824,291.2053527832031,294.1499938964844,284.2133483886719,282.72381591796875,286.46405029296875,284.4424743652344,290.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822032880038,3.783128921241996e-09,0.0009821995627135,-0.0089633576571941,0.0,0.0,0.0,-0.0066882725805044,60.0,-4.636317253112793,-0.0,-6.577521816097942e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.215449972543864e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.704381227493286e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,7.16762660886161e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.704363765195012e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.000460331008071,291.2032470703125,294.1499938964844,284.1766662597656,282.70233154296875,286.424560546875,284.4095458984375,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819737169891,3.756270405830264e-09,0.0009819698752835,-0.0088929841294884,0.0,0.0,0.0,-0.0066749579273164,60.0,-4.658449172973633,-0.0,-6.574445876594838e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,9.215449972543864e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.704381227493286e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,7.16762660886161e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.704363765195012e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.000460331008071,291.2032470703125,294.1499938964844,284.1766662597656,282.70233154296875,286.424560546875,284.4095458984375,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819737169891,3.756270405830264e-09,0.0009819698752835,-0.0088929841294884,0.0,0.0,0.0,-0.0066749579273164,60.0,-4.658449172973633,-0.0,-6.574445876594838e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.214460442308336e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.703338582767174e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.16685681254603e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.7033211204689e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0004602815606631,291.2021789550781,294.1499938964844,284.1583251953125,282.6920471191406,286.4048767089844,284.3930358886719,290.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818677790462,3.743882537321497e-09,0.0009818639373406,-0.0088605247437953,0.0,0.0,0.0,-0.0066688167862594,60.0,-4.66957426071167,-0.0,-6.573026922751525e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.213612065650524e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.702445095172152e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.166196155594662e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.702427632873878e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0004602391563821,291.2011413574219,294.1499938964844,284.1400146484375,282.6820373535156,286.3851623535156,284.37646484375,290.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.733256814797414e-09,0.0009817731333896,-0.0088326837867498,0.0,0.0,0.0,-0.0066635492257773,60.0,-4.680751323699951,-0.0,-6.571810473587902e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.21218525036238e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.7009411547333e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,7.165085844462737e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.700924420030788e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004601678811013,291.1990051269531,294.1499938964844,284.10333251953125,282.6628112792969,286.3457946777344,284.34307861328125,290.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.715370233692283e-09,0.0009816201636567,-0.0087858187034726,0.0,0.0,0.0,-0.0066546821035444,60.0,-4.703248977661133,-0.0,-6.569762689423443e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.21218525036238e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.7009411547333e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,7.165085844462737e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.700924420030788e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004601678811013,291.1990051269531,294.1499938964844,284.10333251953125,282.6628112792969,286.3457946777344,284.34307861328125,290.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.715370233692283e-09,0.0009816201636567,-0.0087858187034726,0.0,0.0,0.0,-0.0066546821035444,60.0,-4.703248977661133,-0.0,-6.569762689423443e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.211090218741448e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.699787187855692e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.164233829826117e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.699770453153178e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0004601131950039,291.1968994140625,294.1499938964844,284.0666809082031,282.6445617675781,286.3065185546875,284.3094177246094,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815061930567,3.7016181231308565e-09,0.0009815024677664,-0.0087497858330607,0.0,0.0,0.0,-0.006647864356637,60.0,-4.725924491882324,-0.0,-6.568188837263733e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.211090218741448e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.699787187855692e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.164233829826117e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.699770453153178e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0004601131950039,291.1968994140625,294.1499938964844,284.0666809082031,282.6445617675781,286.3065185546875,284.3094177246094,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815061930567,3.7016181231308565e-09,0.0009815024677664,-0.0087497858330607,0.0,0.0,0.0,-0.006647864356637,60.0,-4.725924491882324,-0.0,-6.568188837263733e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.210283315042034e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.698936628410593e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.163605187088251e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.69891989370808e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004600728861987,291.1947631835937,294.1499938964844,284.0299987792969,282.627197265625,286.2672424316406,284.2755126953125,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814193472266,3.6914586942771166e-09,0.0009814156219363,-0.008723166771233,0.0,0.0,0.0,-0.0066428277641534,60.0,-4.748744010925293,-0.0,-6.567025678805295e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.210283315042034e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.698936628410593e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.163605187088251e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.69891989370808e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004600728861987,291.1947631835937,294.1499938964844,284.0299987792969,282.627197265625,286.2672424316406,284.2755126953125,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814193472266,3.6914586942771166e-09,0.0009814156219363,-0.008723166771233,0.0,0.0,0.0,-0.0066428277641534,60.0,-4.748744010925293,-0.0,-6.567025678805295e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.209777635987848e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.698403300717472e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.163210830185562e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.69838656601496e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.00046004759497,291.192626953125,294.1499938964844,283.99334716796875,282.6106262207031,286.2280578613281,284.2413024902344,290.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098136451561,3.68505048697898e-09,0.0009813607903197,-0.0087063750252127,0.0,0.0,0.0,-0.0066396505571901,60.0,-4.771713733673096,-0.0,-6.56629239870199e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
