time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.209777635987848e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.698403300717472e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.163210830185562e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.69838656601496e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.00046004759497,291.192626953125,294.1499938964844,283.99334716796875,282.6106262207031,286.2280578613281,284.2413024902344,290.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098136451561,3.68505048697898e-09,0.0009813607903197,-0.0087063750252127,0.0,0.0,0.0,-0.0066396505571901,60.0,-4.771713733673096,-0.0,-6.56629239870199e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.209597192239016e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.698213398223744e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.16307113179937e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.698197391116992e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004600386309903,291.1915588378906,294.1499938964844,283.9750061035156,282.6025695800781,286.2084655761719,284.22412109375,290.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827576543885235e-09,0.0009813412325456,-0.0087003679946064,0.0,0.0,0.0,-0.0066385143436491,60.0,-4.78324031829834,-0.0,-6.566030208432494e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.209497511619702e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.698107896838336e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.162993279052898e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.698091889731586e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004600336251314,291.1904602050781,294.1499938964844,283.9566650390625,282.5946960449219,286.1888732910156,284.2068786621094,290.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814622461633917e-09,0.0009813301730901,-0.0086969742551445,0.0,0.0,0.0,-0.0066378721967339,60.0,-4.794800281524658,-0.0,-6.56588170500072e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.209472773363814e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.698080975795163e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.162972906371579e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.698064968688414e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004600324027705,291.1883239746094,294.1499938964844,283.9200134277344,282.5793762207031,286.1497497558594,284.17218017578125,290.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.681049243198231e-09,0.0009813266806304,-0.0086958920583128,0.0,0.0,0.0,-0.0066376673057675,60.0,-4.818015575408936,-0.0,-6.56583480918016e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.209472773363814e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.698080975795163e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.162972906371579e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.698064968688414e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004600324027705,291.1883239746094,294.1499938964844,283.9200134277344,282.5793762207031,286.1497497558594,284.17218017578125,290.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.681049243198231e-09,0.0009813266806304,-0.0086958920583128,0.0,0.0,0.0,-0.0066376673057675,60.0,-4.818015575408936,-0.0,-6.56583480918016e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.209651761921124e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.69826869550161e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.16311187716201e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.69825268839486e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004600413376465,291.1861572265625,294.1499938964844,283.8833312988281,282.56451416015625,286.1106872558594,284.1371765136719,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831770966472277e-09,0.0009813448414206,-0.0087014669552445,0.0,0.0,0.0,-0.0066387220285832,60.0,-4.841344833374023,-0.0,-6.56607781479579e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.209651761921124e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.69826869550161e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.16311187716201e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.69825268839486e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004600413376465,291.1861572265625,294.1499938964844,283.8833312988281,282.56451416015625,286.1106872558594,284.1371765136719,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831770966472277e-09,0.0009813448414206,-0.0087014669552445,0.0,0.0,0.0,-0.0066387220285832,60.0,-4.841344833374023,-0.0,-6.56607781479579e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.209995914716274e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.698631038190796e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.16337890480645e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.698615031084046e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004600585380103,291.1839904785156,294.1499938964844,283.8466796875,282.5500183105469,286.0716552734375,284.1019592285156,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687369742877422e-09,0.0009813805809244,-0.0087124528363347,0.0,0.0,0.0,-0.0066408002749085,60.0,-4.864761352539063,-0.0,-6.566558141685165e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.209995914716274e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.698631038190796e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.16337890480645e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.698615031084046e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004600585380103,291.1839904785156,294.1499938964844,283.8466796875,282.5500183105469,286.0716552734375,284.1019592285156,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.687369742877422e-09,0.0009813805809244,-0.0087124528363347,0.0,0.0,0.0,-0.0066408002749085,60.0,-4.864761352539063,-0.0,-6.566558141685165e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.210509597323836e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.699170186650008e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.163777627283707e-05,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.699154907139018e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004600841493811,291.1817932128906,294.1499938964844,283.8099975585937,282.5357971191406,286.0326538085937,284.06646728515625,290.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.6936649294716517e-09,0.0009814344812184,-0.0087289465591311,0.0,0.0,0.0,-0.006643921136856,60.0,-4.888265132904053,-0.0,-6.567278632019224e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.210509597323836e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.699170186650008e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.163777627283707e-05,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.699154907139018e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004600841493811,291.1817932128906,294.1499938964844,283.8099975585937,282.5357971191406,286.0326538085937,284.06646728515625,290.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.6936649294716517e-09,0.0009814344812184,-0.0087289465591311,0.0,0.0,0.0,-0.006643921136856,60.0,-4.888265132904053,-0.0,-6.567278632019224e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.210806456394494e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.699483052827418e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.164008275140077e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.699467773316428e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004600989923346,291.1806945800781,294.1499938964844,283.7916564941406,282.5287780761719,286.01318359375,284.0486755371094,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318673445693e-09,0.00098146579694,-0.0087385205551981,0.0,0.0,0.0,-0.0066457325592637,60.0,-4.900040626525879,-0.0,-6.567696431147851e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.21114333323203e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.699837391963229e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.164269482018426e-05,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.699821384856476e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004601158143486,291.1795959472656,294.1499938964844,283.7733459472656,282.52178955078125,285.99371337890625,284.0307922363281,290.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701464246219643e-09,0.0009815011871978,-0.0087493825703859,0.0,0.0,0.0,-0.0066477879881858,60.0,-4.911834716796875,-0.0,-6.568171073695339e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.211900032823904e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.70063338172622e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.164858106989413e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.70061810221523e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004601536202244,291.1773986816406,294.1499938964844,283.7366638183594,282.50787353515625,285.95477294921875,283.994873046875,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710795670741618e-09,0.0009815809316933,-0.0087738325819373,0.0,0.0,0.0,-0.0066524138674139,60.0,-4.935471057891846,-0.0,-6.569239019427188e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.211900032823904e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.70063338172622e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.164858106989413e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.70061810221523e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004601536202244,291.1773986816406,294.1499938964844,283.7366638183594,282.50787353515625,285.95477294921875,283.994873046875,290.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710795670741618e-09,0.0009815809316933,-0.0087738325819373,0.0,0.0,0.0,-0.0066524138674139,60.0,-4.935471057891846,-0.0,-6.569239019427188e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.212739678332582e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.701516682980582e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.165510032791644e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.701501403469592e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004601955588441,291.1752014160156,294.1499938964844,283.70001220703125,282.4939270019531,285.9158935546875,283.9587707519531,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164265613197e-09,0.0009816696401685,-0.0088009992614388,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.9591569900512695,-0.0,-6.570426336338643e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.212739678332582e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.701516682980582e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.165510032791644e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.701501403469592e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004601955588441,291.1752014160156,294.1499938964844,283.70001220703125,282.4939270019531,285.9158935546875,283.9587707519531,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164265613197e-09,0.0009816696401685,-0.0088009992614388,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.9591569900512695,-0.0,-6.570426336338643e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.213648445438594e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.702472743811086e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.166216528275982e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.702458191895856e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004602409608196,291.1729736328125,294.1499938964844,283.663330078125,282.4798889160156,285.8770446777344,283.9224548339844,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732390396748997e-09,0.000981765682809,-0.0088304141536355,0.0,0.0,0.0,-0.0066631194204092,60.0,-4.982881546020508,-0.0,-6.571711708147633e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.213648445438594e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.702472743811086e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.166216528275982e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.702458191895856e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004602409608196,291.1729736328125,294.1499938964844,283.663330078125,282.4798889160156,285.8770446777344,283.9224548339844,290.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732390396748997e-09,0.000981765682809,-0.0088304141536355,0.0,0.0,0.0,-0.0066631194204092,60.0,-4.982881546020508,-0.0,-6.571711708147633e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.21460086829029e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.70347537077032e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.166957220761105e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.703460818855092e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004602885455824,291.1707458496094,294.1499938964844,283.6266784667969,282.46563720703125,285.8382263183594,283.885986328125,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-5.006631851196289,-0.0,-6.57305960771737e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.21460086829029e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.70347537077032e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.166957220761105e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.703460818855092e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004602885455824,291.1707458496094,294.1499938964844,283.6266784667969,282.46563720703125,285.8382263183594,283.885986328125,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-5.006631851196289,-0.0,-6.57305960771737e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.21508762985468e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.70398759818636e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.167335570557043e-05,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.70397304627113e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004603128763847,291.1696472167969,294.1499938964844,283.6083374023437,282.4584350585937,285.8188171386719,283.86767578125,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-5.0185136795043945,-0.0,-6.573749544713793e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.215578029397876e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.704504191176966e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,7.167716830736026e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.704489639261736e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004603373527061,291.16851806640625,294.1499938964844,283.5899963378906,282.4511413574219,285.7994384765625,283.8493347167969,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-5.030397891998291,-0.0,-6.574443744966629e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.216556645696984e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.705533739179371e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.168477168306708e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.705519187264144e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004603862471412,291.1662902832031,294.1499938964844,283.5533447265625,282.43621826171875,285.7606811523437,283.81256103515625,290.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768354961408704e-09,0.0009820731356739,-0.0089246472343802,0.0,0.0,0.0,-0.0066809486597776,60.0,-5.054165840148926,-0.0,-6.575830013844097e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.216556645696984e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.705533739179371e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.168477168306708e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.705519187264144e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004603862471412,291.1662902832031,294.1499938964844,283.5533447265625,282.43621826171875,285.7606811523437,283.81256103515625,290.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768354961408704e-09,0.0009820731356739,-0.0089246472343802,0.0,0.0,0.0,-0.0066809486597776,60.0,-5.054165840148926,-0.0,-6.575830013844097e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.217518527293578e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.706545824883506e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.169224409153685e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.706531272968276e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004604342684615,291.1640319824219,294.1499938964844,283.51666259765625,282.4208374023437,285.7219543457031,283.77569580078125,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247226359279e-09,0.0009821748826652,-0.0089558074250817,0.0,0.0,0.0,-0.0066868439316749,60.0,-5.077925205230713,-0.0,-6.57719212426855e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.217518527293578e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.706545824883506e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.169224409153685e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.706531272968276e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004604342684615,291.1640319824219,294.1499938964844,283.51666259765625,282.4208374023437,285.7219543457031,283.77569580078125,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247226359279e-09,0.0009821748826652,-0.0089558074250817,0.0,0.0,0.0,-0.0066868439316749,60.0,-5.077925205230713,-0.0,-6.57719212426855e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.218440391123296e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.707516437629238e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,7.169941090978682e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.70750188571401e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004604803398251,291.1617736816406,294.1499938964844,283.4800109863281,282.4049072265625,285.68328857421875,283.7387084960937,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916487727329695e-09,0.0009822724387049,-0.008985680527985,0.0,0.0,0.0,-0.0066924961283802,60.0,-5.101663589477539,-0.0,-6.578498101816876e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.218440391123296e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.707516437629238e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,7.169941090978682e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.70750188571401e-05,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004604803398251,291.1617736816406,294.1499938964844,283.4800109863281,282.4049072265625,285.68328857421875,283.7387084960937,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916487727329695e-09,0.0009822724387049,-0.008985680527985,0.0,0.0,0.0,-0.0066924961283802,60.0,-5.101663589477539,-0.0,-6.578498101816876e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.219303319696336e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.708423749543726e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.17061193427071e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.70840992522426e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004605234134942,291.1595153808594,294.1499938964844,283.4433288574219,282.3883361816406,285.6446228027344,283.7016296386719,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-5.125369548797607,-0.0,-6.579718814236912e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.219303319696336e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.708423749543726e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.17061193427071e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.70840992522426e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004605234134942,291.1595153808594,294.1499938964844,283.4433288574219,282.3883361816406,285.6446228027344,283.7016296386719,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-5.125369548797607,-0.0,-6.579718814236912e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.219707862939686e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.708850120659918e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.170926255639642e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.70883629634045e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004605436406563,291.15838623046875,294.1499938964844,283.42498779296875,282.3797607421875,285.62530517578125,283.6830749511719,290.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267173945903,0.0,0.0,0.0,-0.0067002605646848,60.0,-5.137207508087158,-0.0,-6.580292222224672e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.220086940331385e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.709248115541412e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.171220204327255e-05,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.709234291221946e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004605625581461,291.1572265625,294.1499938964844,283.4066772460937,282.3710021972656,285.6059875488281,283.6645202636719,290.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811982729473584e-09,0.0009824462467804,-0.0090389596298336,0.0,0.0,0.0,-0.0067025767639279,60.0,-5.149031639099121,-0.0,-6.580827260904698e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.22075632843189e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.709952428238466e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.17174043529667e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.70993933151476e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004605959984473,291.15496826171875,294.1499938964844,283.3699951171875,282.35284423828125,285.5673828125,283.6273803710937,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820240124241536e-09,0.0009825169108808,-0.009060594253242,0.0,0.0,0.0,-0.0067066703923046,60.0,-5.172630310058594,-0.0,-6.58177370382873e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.22075632843189e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.709952428238466e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.17174043529667e-05,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.70993933151476e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004605959984473,291.15496826171875,294.1499938964844,283.3699951171875,282.35284423828125,285.5673828125,283.6273803710937,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820240124241536e-09,0.0009825169108808,-0.009060594253242,0.0,0.0,0.0,-0.0067066703923046,60.0,-5.172630310058594,-0.0,-6.58177370382873e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.221296204486862e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.710520680528134e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,7.172160258051008e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.710507583804429e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004606229776982,291.15264892578125,294.1499938964844,283.3333435058594,282.333740234375,285.5288391113281,283.5902099609375,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.8268823665532645e-09,0.0009825737215578,-0.0090779978781938,0.0,0.0,0.0,-0.0067099635489284,60.0,-5.196149349212647,-0.0,-6.58253469509873e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.221296204486862e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.710520680528134e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,7.172160258051008e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.710507583804429e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004606229776982,291.15264892578125,294.1499938964844,283.3333435058594,282.333740234375,285.5288391113281,283.5902099609375,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.8268823665532645e-09,0.0009825737215578,-0.0090779978781938,0.0,0.0,0.0,-0.0067099635489284,60.0,-5.196149349212647,-0.0,-6.58253469509873e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.221702930517496e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.710948506835848e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.172476034611464e-05,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.710935410112144e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004606432921718,291.1503601074219,294.1499938964844,283.2966613769531,282.31365966796875,285.49029541015625,283.55303955078125,290.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.83186904429067e-09,0.0009826163295656,-0.0090910643339157,0.0,0.0,0.0,-0.0067124357447028,60.0,-5.2195916175842285,-0.0,-6.583105971458282e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.221702930517496e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.710948506835848e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.172476034611464e-05,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.710935410112144e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004606432921718,291.1503601074219,294.1499938964844,283.2966613769531,282.31365966796875,285.49029541015625,283.55303955078125,290.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.83186904429067e-09,0.0009826163295656,-0.0090910643339157,0.0,0.0,0.0,-0.0067124357447028,60.0,-5.2195916175842285,-0.0,-6.583105971458282e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
