time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.2219102953095e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.711166057968512e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.172636833274737e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.711153688840568e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004606536531355,291.1480407714844,294.1499938964844,283.260009765625,282.29248046875,285.4518127441406,283.51593017578125,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.8343728192558055e-09,0.0009826377499848,-0.0090976245701313,0.0,0.0,0.0,-0.0067136767320334,60.0,-5.242923259735107,-0.0,-6.583393030723529e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.2219102953095e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.711166057968512e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.172636833274737e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.711153688840568e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004606536531355,291.1480407714844,294.1499938964844,283.260009765625,282.29248046875,285.4518127441406,283.51593017578125,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.8343728192558055e-09,0.0009826377499848,-0.0090976245701313,0.0,0.0,0.0,-0.0067136767320334,60.0,-5.242923259735107,-0.0,-6.583393030723529e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.221967775374652e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.711225720820948e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.172681216616184e-05,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.711213351693004e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004606565053109,291.1469116210937,294.1499938964844,283.2416687011719,282.2814636230469,285.4325561523437,283.49737548828125,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835041617605839e-09,0.0009826434543356,-0.0090993763878941,0.0,0.0,0.0,-0.00671400828287,60.0,-5.254556179046631,-0.0,-6.58346976933899e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.221947402693333e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.711204620543867e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.172665209509432e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.711191523820162e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004606554866768,291.145751953125,294.1499938964844,283.22332763671875,282.2701110839844,285.413330078125,283.4788513183594,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834749850994967e-09,0.0009826410096138,-0.0090986117720603,0.0,0.0,0.0,-0.0067138634622097,60.0,-5.266154766082764,-0.0,-6.583436373830409e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.22171529964544e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.710960148368032e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.1724847657606e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.710947051644324e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004606439033523,291.1434020996094,294.1499938964844,283.1866760253906,282.2464904785156,285.3749084472656,283.4418640136719,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.8317815587163295e-09,0.0009826156310737,-0.0090908352285623,0.0,0.0,0.0,-0.0067123919725418,60.0,-5.289235591888428,-0.0,-6.58309602385998e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.22171529964544e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.710960148368032e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.1724847657606e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.710947051644324e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004606439033523,291.1434020996094,294.1499938964844,283.1866760253906,282.2464904785156,285.3749084472656,283.4418640136719,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.8317815587163295e-09,0.0009826156310737,-0.0090908352285623,0.0,0.0,0.0,-0.0067123919725418,60.0,-5.289235591888428,-0.0,-6.58309602385998e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.221255459124222e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.710474841995163e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.172126061050221e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.71046247286722e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.00046062094043,291.1410827636719,294.1499938964844,283.1499938964844,282.22149658203125,285.33648681640625,283.4049377441406,290.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825972871851491e-09,0.0009825660381466,-0.0090756146237254,0.0,0.0,0.0,-0.0067095127888023,60.0,-5.31216287612915,-0.0,-6.582430245316574e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.221255459124222e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.710474841995163e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.172126061050221e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.71046247286722e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.00046062094043,291.1410827636719,294.1499938964844,283.1499938964844,282.22149658203125,285.33648681640625,283.4049377441406,290.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825972871851491e-09,0.0009825660381466,-0.0090756146237254,0.0,0.0,0.0,-0.0067095127888023,60.0,-5.31216287612915,-0.0,-6.582430245316574e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.22062899917364e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.709814185043796e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.17163784429431e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.709801815915851e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004605896247085,291.13873291015625,294.1499938964844,283.11334228515625,282.1949462890625,285.2981262207031,283.3681640625,290.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818081850681665e-09,0.0009824984008446,-0.0090549392625689,0.0,0.0,0.0,-0.0067056003026664,60.0,-5.334959983825684,-0.0,-6.581526434956686e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.22062899917364e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.709814185043796e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.17163784429431e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.709801815915851e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004605896247085,291.13873291015625,294.1499938964844,283.11334228515625,282.1949462890625,285.2981262207031,283.3681640625,290.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818081850681665e-09,0.0009824984008446,-0.0090549392625689,0.0,0.0,0.0,-0.0067056003026664,60.0,-5.334959983825684,-0.0,-6.581526434956686e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.220068022841588e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.709222649689764e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.171201286837459e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.70921100815758e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004605615977197,291.1363830566406,294.1499938964844,283.07666015625,282.1667175292969,285.2597961425781,283.3314819335937,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.81101683544216e-09,0.0009824379812926,-0.0090364273637533,0.0,0.0,0.0,-0.0067020980641245,60.0,-5.357700824737549,-0.0,-6.58071641623792e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.220068022841588e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.709222649689764e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.171201286837459e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.70921100815758e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004605615977197,291.1363830566406,294.1499938964844,283.07666015625,282.1667175292969,285.2597961425781,283.3314819335937,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.81101683544216e-09,0.0009824379812926,-0.0090364273637533,0.0,0.0,0.0,-0.0067020980641245,60.0,-5.357700824737549,-0.0,-6.58071641623792e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.219816274708136e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.708957804832608e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.171005563577637e-05,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.708945435704663e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004605490539688,291.1352233886719,294.1499938964844,283.0583190917969,282.1520080566406,285.2406311035156,283.3131408691406,290.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807846038483831e-09,0.0009824109729379,-0.0090281199663877,0.0,0.0,0.0,-0.0067005264572799,60.0,-5.369066715240479,-0.0,-6.580353328899946e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.219618368661032e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.70874898484908e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.170852040871978e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.708737343316898e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004605391586665,291.134033203125,294.1499938964844,283.0400085449219,282.1369323730469,285.2214660644531,283.2948303222656,290.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053444839647455e-09,0.0009823895525187,-0.0090215653181076,0.0,0.0,0.0,-0.0066992859356105,60.0,-5.380443096160889,-0.0,-6.580066980177436e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.219382627634332e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.708500147098675e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,7.170667231548578e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.708487777970733e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004605273716151,291.1316833496094,294.1499938964844,283.0033264160156,282.1056823730469,285.1831970214844,283.2582397460937,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802325121426975e-09,0.0009823637083172,-0.0090136546641588,0.0,0.0,0.0,-0.0066977893002331,60.0,-5.403251647949219,-0.0,-6.57972094586512e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.219382627634332e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.708500147098675e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,7.170667231548578e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.708487777970733e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004605273716151,291.1316833496094,294.1499938964844,283.0033264160156,282.1056823730469,285.1831970214844,283.2582397460937,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802325121426975e-09,0.0009823637083172,-0.0090136546641588,0.0,0.0,0.0,-0.0066977893002331,60.0,-5.403251647949219,-0.0,-6.57972094586512e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.219370258506387e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.708486322779208e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.170657772803679e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.708474681247026e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004605267313309,291.1293029785156,294.1499938964844,282.9666748046875,282.0731506347656,285.1449279785156,283.2216491699219,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.802095971394692e-09,0.0009823617292568,-0.0090130539610981,0.0,0.0,0.0,-0.0066976752132177,60.0,-5.426157474517822,-0.0,-6.579694655783896e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.219370258506387e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.708486322779208e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.170657772803679e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.708474681247026e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004605267313309,291.1293029785156,294.1499938964844,282.9666748046875,282.0731506347656,285.1449279785156,283.2216491699219,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.802095971394692e-09,0.0009823617292568,-0.0090130539610981,0.0,0.0,0.0,-0.0066976752132177,60.0,-5.426157474517822,-0.0,-6.579694655783896e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.219596540788189e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.708724246593192e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.170833123382181e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.70871260506101e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004605380236171,291.1269226074219,294.1499938964844,282.92999267578125,282.0393981933594,285.1067199707031,283.1850280761719,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.8048404427115665e-09,0.0009823851287364,-0.0090202447026968,0.0,0.0,0.0,-0.0066990358754992,60.0,-5.4491729736328125,-0.0,-6.580008715673102e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.219596540788189e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.708724246593192e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.170833123382181e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.70871260506101e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004605380236171,291.1269226074219,294.1499938964844,282.92999267578125,282.0393981933594,285.1067199707031,283.1850280761719,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.8048404427115665e-09,0.0009823851287364,-0.0090202447026968,0.0,0.0,0.0,-0.0066990358754992,60.0,-5.4491729736328125,-0.0,-6.580008715673102e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.220075298799202e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.709227742860094e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.171204924816266e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.709216101327912e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004605619469657,291.1245422363281,294.1499938964844,282.8933410644531,282.0045471191406,285.0685119628906,283.1483154296875,290.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.8107348387939055e-09,0.0009824355365708,-0.0090356888249516,0.0,0.0,0.0,-0.0067019579000771,60.0,-5.472316741943359,-0.0,-6.58068444181481e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.220075298799202e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.709227742860094e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.171204924816266e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.709216101327912e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004605619469657,291.1245422363281,294.1499938964844,282.8933410644531,282.0045471191406,285.0685119628906,283.1483154296875,290.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.8107348387939055e-09,0.0009824355365708,-0.0090356888249516,0.0,0.0,0.0,-0.0067019579000771,60.0,-5.472316741943359,-0.0,-6.58068444181481e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.220383071806282e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.709552250569686e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.171444303821772e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.709540609037504e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.000460577342892,291.1233215332031,294.1499938964844,282.875,281.9867553710937,285.0494384765625,283.12994384765625,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814538462876271e-09,0.0009824681328609,-0.0090456549078226,0.0,0.0,0.0,-0.0067038438282907,60.0,-5.483928680419922,-0.0,-6.581120004511831e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.220749052474277e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.709937148727477e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.171728793764487e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.709926234791057e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004605956492014,291.12213134765625,294.1499938964844,282.8566589355469,281.9687194824219,285.03033447265625,283.111572265625,290.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190632878354336e-09,0.0009825067827478,-0.0090575106441974,0.0,0.0,0.0,-0.0067060869187116,60.0,-5.495570659637451,-0.0,-6.581638700708936e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.2215821496211e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.710813174024224e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.172375626396388e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.710802260087804e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004606372094713,291.1197204589844,294.1499938964844,282.82000732421875,281.9320373535156,284.9921875,283.07470703125,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829363937057906e-09,0.0009825949091464,-0.0090844994410872,0.0,0.0,0.0,-0.0067111933603882,60.0,-5.518928527832031,-0.0,-6.582818912193035e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.2215821496211e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.710813174024224e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.172375626396388e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.710802260087804e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004606372094713,291.1197204589844,294.1499938964844,282.82000732421875,281.9320373535156,284.9921875,283.07470703125,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829363937057906e-09,0.0009825949091464,-0.0090844994410872,0.0,0.0,0.0,-0.0067111933603882,60.0,-5.518928527832031,-0.0,-6.582818912193035e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.222468361258508e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.711746679386124e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.173065387178212e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.71173503785394e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004606815055012,291.1173095703125,294.1499938964844,282.7833251953125,281.8946228027344,284.9540710449219,283.0377502441406,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.84033915779014e-09,0.0009826887398958,-0.0091132568195462,0.0,0.0,0.0,-0.0067166341468691,60.0,-5.542343616485596,-0.0,-6.584076572835329e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.222468361258508e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.711746679386124e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.173065387178212e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.71173503785394e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004606815055012,291.1173095703125,294.1499938964844,282.7833251953125,281.8946228027344,284.9540710449219,283.0377502441406,290.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.84033915779014e-09,0.0009826887398958,-0.0091132568195462,0.0,0.0,0.0,-0.0067166341468691,60.0,-5.542343616485596,-0.0,-6.584076572835329e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.223289816873148e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.712611063150688e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.173703488660976e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.712600149214268e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004607225419022,291.1148986816406,294.1499938964844,282.7466735839844,281.8565368652344,284.9159545898437,283.000732421875,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.8505030275359794e-09,0.0009827757021412,-0.0091398879885673,0.0,0.0,0.0,-0.0067216730676591,60.0,-5.56575345993042,-0.0,-6.58524115237924e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.223289816873148e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.712611063150688e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.173703488660976e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.712600149214268e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004607225419022,291.1148986816406,294.1499938964844,282.7466735839844,281.8565368652344,284.9159545898437,283.000732421875,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.8505030275359794e-09,0.0009827757021412,-0.0091398879885673,0.0,0.0,0.0,-0.0067216730676591,60.0,-5.56575345993042,-0.0,-6.58524115237924e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.22398321563378e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.71334011410363e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.174241909524426e-05,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.713329200167208e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004607571463566,291.1124572753906,294.1499938964844,282.7099914550781,281.81793212890625,284.8778686523437,282.9636535644531,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828528854995,3.859070840661616e-09,0.0009828490437939,-0.0091623356565833,0.0,0.0,0.0,-0.0067259208299219,60.0,-5.589120388031006,-0.0,-6.58622312244006e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.22398321563378e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.71334011410363e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.174241909524426e-05,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.713329200167208e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004607571463566,291.1124572753906,294.1499938964844,282.7099914550781,281.81793212890625,284.8778686523437,282.9636535644531,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828528854995,3.859070840661616e-09,0.0009828490437939,-0.0091623356565833,0.0,0.0,0.0,-0.0067259208299219,60.0,-5.589120388031006,-0.0,-6.58622312244006e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.224216773873196e-05,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.71358604147099e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.17442380846478e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.713575127534568e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004607688169926,291.1112365722656,294.1499938964844,282.6916809082031,281.7984619140625,284.8588256835937,282.9450988769531,290.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828774491325,3.861948094652234e-09,0.0009828734910115,-0.0091698756441473,0.0,0.0,0.0,-0.0067273471504449,60.0,-5.600759029388428,-0.0,-6.58655352481219e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.224354289472104e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.713730833027512e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.174530765041709e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.71371991909109e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004607757146004,291.1100158691406,294.1499938964844,282.67333984375,281.7789306640625,284.8398132324219,282.92657470703125,290.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.863632080935986e-09,0.0009828879265114,-0.0091742882505059,0.0,0.0,0.0,-0.0067281816154718,60.0,-5.612351894378662,-0.0,-6.58674608189358e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.224242239724843e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.7136122349184e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.174443453550339e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.71360132098198e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004607700975611,291.1075744628906,294.1499938964844,282.6366577148437,281.7395935058594,284.8017578125,282.8895568847656,290.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828793117776,3.86216703063269e-09,0.000982875470072,-0.0091704493388533,0.0,0.0,0.0,-0.0067274556495249,60.0,-5.635330677032471,-0.0,-6.58657839380794e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.224242239724843e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.7136122349184e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.174443453550339e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.71360132098198e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004607700975611,291.1075744628906,294.1499938964844,282.6366577148437,281.7395935058594,284.8017578125,282.8895568847656,290.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828793117776,3.86216703063269e-09,0.000982875470072,-0.0091704493388533,0.0,0.0,0.0,-0.0067274556495249,60.0,-5.635330677032471,-0.0,-6.58657839380794e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.223711822414772e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.713053441373631e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.174030179157853e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.71304252743721e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004607436130754,291.1051025390625,294.1499938964844,282.6000061035156,281.7000732421875,284.76373291015625,282.8526306152344,290.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828222682699,3.855491925719434e-09,0.0009828184265643,-0.009152959100902,0.0,0.0,0.0,-0.0067241466604173,60.0,-5.6581010818481445,-0.0,-6.585813139281528e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.223711822414772e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.713053441373631e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.174030179157853e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.71304252743721e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004607436130754,291.1051025390625,294.1499938964844,282.6000061035156,281.7000732421875,284.76373291015625,282.8526306152344,290.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828222682699,3.855491925719434e-09,0.0009828184265643,-0.009152959100902,0.0,0.0,0.0,-0.0067241466604173,60.0,-5.6581010818481445,-0.0,-6.585813139281528e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.22253166208975e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.711809980217367e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.173111953306943e-05,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.711799793876708e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004606846487149,291.1026306152344,294.1499938964844,282.5633239746094,281.6604919433594,284.72576904296875,282.8158874511719,290.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826959576457,3.8407232949566605e-09,0.0009826921159401,-0.0091142626479268,0.0,0.0,0.0,-0.0067168255336582,60.0,-5.680479049682617,-0.0,-6.584120626484946e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
