time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.22253166208975e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.711809980217367e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.173111953306943e-05,297.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.711799793876708e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004606846487149,291.1026306152344,294.1499938964844,282.5633239746094,281.6604919433594,284.72576904296875,282.8158874511719,290.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826959576457,3.8407232949566605e-09,0.0009826921159401,-0.0091142626479268,0.0,0.0,0.0,-0.0067168255336582,60.0,-5.680479049682617,-0.0,-6.584120626484946e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.220730134984478e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.709911682875828e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.17170987627469e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.709901496535168e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004605946596711,291.10015869140625,294.1499938964844,282.52667236328125,281.62091064453125,284.68780517578125,282.77935791015625,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825035231187,3.818209748374102e-09,0.0009824996814131,-0.0090552745386958,0.0,0.0,0.0,-0.006705664563924,60.0,-5.70249080657959,-0.0,-6.581540645811401e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.220730134984478e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.709911682875828e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,7.17170987627469e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.709901496535168e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004605946596711,291.10015869140625,294.1499938964844,282.52667236328125,281.62091064453125,284.68780517578125,282.77935791015625,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825035231187,3.818209748374102e-09,0.0009824996814131,-0.0090552745386958,0.0,0.0,0.0,-0.006705664563924,60.0,-5.70249080657959,-0.0,-6.581540645811401e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.219590720022096e-05,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.70871260506101e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.170823664637282e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.70870241872035e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004605377616826,291.0989074707031,294.1499938964844,282.5083312988281,281.6011657714844,284.6688232421875,282.7611999511719,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823817526921,3.803986903250234e-09,0.0009823780274018,-0.0090180085971951,0.0,0.0,0.0,-0.0066986135207116,60.0,-5.713343143463135,-0.0,-6.579911371318303e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.218282502843068e-05,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.707334538688885e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.16980648576282e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.707324352348223e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004604723944794,291.0976867675781,294.1499938964844,282.489990234375,281.5814514160156,284.6498718261719,282.7431030273437,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822421707212,3.787655522557998e-09,0.0009822383290156,-0.0089752180501818,0.0,0.0,0.0,-0.0066905170679092,60.0,-5.724090099334717,-0.0,-6.578040512295047e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.215188765665516e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.704076364869252e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.167399598984048e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.704066178528592e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004603178822435,291.0951843261719,294.1499938964844,282.4533386230469,281.542236328125,284.61199951171875,282.7072448730469,290.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819120168685,3.749049071188892e-09,0.0009819082915782,-0.00887406244874,0.0,0.0,0.0,-0.0066713783890008,60.0,-5.745251178741455,-0.0,-6.573618804850413e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.215188765665516e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.704076364869252e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.167399598984048e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.704066178528592e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004603178822435,291.0951843261719,294.1499938964844,282.4533386230469,281.542236328125,284.61199951171875,282.7072448730469,290.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819120168685,3.749049071188892e-09,0.0009819082915782,-0.00887406244874,0.0,0.0,0.0,-0.0066713783890008,60.0,-5.745251178741455,-0.0,-6.573618804850413e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.211648284690456e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.700347436591984e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,7.16464564902708e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.700337250251324e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000460140989162,291.0926818847656,294.1499938964844,282.4166564941406,281.5033874511719,284.5741271972656,282.67169189453125,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.7048721868160316e-09,0.0009815306402742,-0.0087583111599087,0.0,0.0,0.0,-0.0066494783386588,60.0,-5.766082286834717,-0.0,-6.568561161657271e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.211648284690456e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.700347436591984e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,7.16464564902708e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.700337250251324e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000460140989162,291.0926818847656,294.1499938964844,282.4166564941406,281.5033874511719,284.5741271972656,282.67169189453125,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.7048721868160316e-09,0.0009815306402742,-0.0087583111599087,0.0,0.0,0.0,-0.0066494783386588,60.0,-5.766082286834717,-0.0,-6.568561161657271e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.207626862917095e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.696112101664768e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.161517714848742e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.696102642919868e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.000459940143628,291.0901794433594,294.1499938964844,282.3800048828125,281.4649658203125,284.53631591796875,282.63653564453125,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811052586883,3.654712532608073e-09,0.000981101533398,-0.0086268847808241,0.0,0.0,0.0,-0.0066246115602552,60.0,-5.786557674407959,-0.0,-6.562820686895067e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.207626862917095e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.696112101664768e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.161517714848742e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.696102642919868e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.000459940143628,291.0901794433594,294.1499938964844,282.3800048828125,281.4649658203125,284.53631591796875,282.63653564453125,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811052586883,3.654712532608073e-09,0.000981101533398,-0.0086268847808241,0.0,0.0,0.0,-0.0066246115602552,60.0,-5.786557674407959,-0.0,-6.562820686895067e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.203308582073078e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.69156390056014e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.158157677622512e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.691554441815242e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004597243969328,291.0876770019531,294.1499938964844,282.34332275390625,281.4271240234375,284.49853515625,282.601806640625,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806446032598,3.6008414028287916e-09,0.0009806409943848,-0.0084857326000928,0.0,0.0,0.0,-0.0065979058854281,60.0,-5.806748867034912,-0.0,-6.556658860290554e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.203308582073078e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.69156390056014e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.158157677622512e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.691554441815242e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004597243969328,291.0876770019531,294.1499938964844,282.34332275390625,281.4271240234375,284.49853515625,282.601806640625,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806446032598,3.6008414028287916e-09,0.0009806409943848,-0.0084857326000928,0.0,0.0,0.0,-0.0065979058854281,60.0,-5.806748867034912,-0.0,-6.556658860290554e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.201071952702478e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.68920867308043e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.156417996156961e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.689199214335532e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004596126673277,291.0863952636719,294.1499938964844,282.32501220703125,281.408447265625,284.4796447753906,282.5845642089844,290.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572945717067455e-09,0.0009804023429751,-0.0084126405417919,0.0,0.0,0.0,-0.0065840762108564,60.0,-5.816769123077393,-0.0,-6.553468523406991e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.198796760756522e-05,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.68681270023808e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.154649210860953e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.68680324149318e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004594990459736,291.08514404296875,294.1499938964844,282.3066711425781,281.38995361328125,284.4607849121094,282.5674133300781,290.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.826746463775635,-0.0,-6.550225606360982e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.194207086693496e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.681978553999215e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.151078170863912e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.681969095254316e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004592697659973,291.0826110839844,294.1499938964844,282.2699890136719,281.353515625,284.4230651855469,282.53338623046875,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796736994758,3.487327093765202e-09,0.0009796702070161,-0.0081883026286959,0.0,0.0,0.0,-0.0065416316501796,60.0,-5.846608638763428,-0.0,-6.54368363939284e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.194207086693496e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.681978553999215e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.151078170863912e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.681969095254316e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004592697659973,291.0826110839844,294.1499938964844,282.2699890136719,281.353515625,284.4230651855469,282.53338623046875,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796736994758,3.487327093765202e-09,0.0009796702070161,-0.0081883026286959,0.0,0.0,0.0,-0.0065416316501796,60.0,-5.846608638763428,-0.0,-6.54368363939284e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.189639240503313e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.67716841842048e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.147526048356667e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.677159687271342e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004590416210703,291.080078125,294.1499938964844,282.2333374023437,281.3179931640625,284.3854064941406,282.4996643066406,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365547174574e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.866400241851807,-0.0,-6.537177199561485e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.189639240503313e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.67716841842048e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.147526048356667e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.677159687271342e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004590416210703,291.080078125,294.1499938964844,282.2333374023437,281.3179931640625,284.3854064941406,282.4996643066406,290.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365547174574e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.866400241851807,-0.0,-6.537177199561485e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.185192175209522e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.672484884504227e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.144066330511123e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.67247542575933e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004588194424286,291.0775451660156,294.1499938964844,282.1966552734375,281.2834167480469,284.3477478027344,282.4662475585937,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895918284437e-09,0.0009787087328732,-0.0078937085345387,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.886186599731445,-0.0,-6.53084484270039e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.185192175209522e-05,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.672484884504227e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.144066330511123e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.67247542575933e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004588194424286,291.0775451660156,294.1499938964844,282.1966552734375,281.2834167480469,284.3477478027344,282.4662475585937,290.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895918284437e-09,0.0009787087328732,-0.0078937085345387,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.886186599731445,-0.0,-6.53084484270039e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.180936467600986e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.668002894613892e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.14075576979667e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.667993435868992e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004586068680509,291.0749816894531,294.1499938964844,282.1600036621094,281.2499389648437,284.3101501464844,282.4330749511719,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.906023025512695,-0.0,-6.524787465878036e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.180936467600986e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.668002894613892e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.14075576979667e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.667993435868992e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004586068680509,291.0749816894531,294.1499938964844,282.1600036621094,281.2499389648437,284.3101501464844,282.4330749511719,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.906023025512695,-0.0,-6.524787465878036e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.178898471873254e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.665856487117708e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,7.1391710662283e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.665847755968572e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.000458505062852,291.0736999511719,294.1499938964844,282.14166259765625,281.233642578125,284.2913513183594,282.41656494140625,290.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2964007079527846e-09,0.0009780375985428,-0.0076880329288542,0.0,0.0,0.0,-0.0064469804055988,60.0,-5.91597843170166,-0.0,-6.521888451516136e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.176929597742856e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.663782839197664e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.137638749554753e-05,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.663774108048528e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004584067210089,291.0724182128906,294.1499938964844,282.1233215332031,281.2176513671875,284.2725830078125,282.4001159667969,290.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271839021934397e-09,0.0009778274688869,-0.0076236757449805,0.0,0.0,0.0,-0.0064348042942583,60.0,-5.92596435546875,-0.0,-6.519087492051767e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.173212310997768e-05,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.659867646405472e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.134747283998877e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.659858915256336e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004582210094667,291.0698547363281,294.1499938964844,282.086669921875,281.1866455078125,284.2350158691406,282.3673095703125,290.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469002998692e-09,0.0009774309583008,-0.0075021749362349,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.946041107177734,-0.0,-6.513800343554976e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.173212310997768e-05,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.659867646405472e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.134747283998877e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.659858915256336e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004582210094667,291.0698547363281,294.1499938964844,282.086669921875,281.1866455078125,284.2350158691406,282.3673095703125,290.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469002998692e-09,0.0009774309583008,-0.0075021749362349,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.946041107177734,-0.0,-6.513800343554976e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.169839177047834e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.656315523898228e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.132123573683202e-05,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.656306792749092e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004580525273922,291.0672912597656,294.1499938964844,282.04998779296875,281.1570129394531,284.197509765625,282.33465576171875,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097707437817,3.183390884231585e-09,0.000977071118541,-0.0073919193819165,0.0,0.0,0.0,-0.0063909566961228,60.0,-5.966291904449463,-0.0,-6.509004890631331e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.169839177047834e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.656315523898228e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.132123573683202e-05,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.656306792749092e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004580525273922,291.0672912597656,294.1499938964844,282.04998779296875,281.1570129394531,284.197509765625,282.33465576171875,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097707437817,3.183390884231585e-09,0.000977071118541,-0.0073919193819165,0.0,0.0,0.0,-0.0063909566961228,60.0,-5.966291904449463,-0.0,-6.509004890631331e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.1674730356317e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.653823508415373e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.130282756406814e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.653814777266234e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004579343367367,291.064697265625,294.1499938964844,282.0133361816406,281.1287536621094,284.1600341796875,282.302001953125,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538547329290623e-09,0.0009768184972926,-0.0073145274072885,0.0,0.0,0.0,-0.0063763139769434,60.0,-5.9868998527526855,-0.0,-6.505639760234774e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.1674730356317e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.653823508415373e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.130282756406814e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.653814777266234e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004579343367367,291.064697265625,294.1499938964844,282.0133361816406,281.1287536621094,284.1600341796875,282.302001953125,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538547329290623e-09,0.0009768184972926,-0.0073145274072885,0.0,0.0,0.0,-0.0063763139769434,60.0,-5.9868998527526855,-0.0,-6.505639760234774e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.16679491638206e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.653109009377658e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.129755249479786e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.65310027822852e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0004579004598781,291.0621032714844,294.1499938964844,281.9766540527344,281.1016845703125,284.12255859375,282.26910400390625,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145354199318717e-09,0.0009767457377165,-0.007292253896594,0.0,0.0,0.0,-0.0063720997422933,60.0,-6.008316516876221,-0.0,-6.504672001028666e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.16679491638206e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.653109009377658e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.129755249479786e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.65310027822852e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0004579004598781,291.0621032714844,294.1499938964844,281.9766540527344,281.1016845703125,284.12255859375,282.26910400390625,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145354199318717e-09,0.0009767457377165,-0.007292253896594,0.0,0.0,0.0,-0.0063720997422933,60.0,-6.008316516876221,-0.0,-6.504672001028666e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.16706703719683e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.653395682107656e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.129966979846358e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.65338695095852e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0004579140804708,291.0608215332031,294.1499938964844,281.9583435058594,281.08856201171875,284.10382080078125,282.25250244140625,290.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097677775193,3.1487226159754304e-09,0.0009767746087163,-0.0073010800406336,0.0,0.0,0.0,-0.0063737691380083,60.0,-6.019413471221924,-0.0,-6.505055694105978e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.167681128019468e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.654041787143795e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,7.130444282665849e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.65403305599466e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004579447268042,291.0595092773437,294.1499938964844,281.94000244140625,281.07568359375,284.0851135253906,282.2357482910156,290.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768428280949,3.156341410459617e-09,0.0009768396848812,-0.0073210434056818,0.0,0.0,0.0,-0.0063775461167097,60.0,-6.030745983123779,-0.0,-6.50592326678634e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.170005068881436e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.656489419285208e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,7.132251630537212e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.656480688136072e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004580608219839,291.0569152832031,294.1499938964844,281.9033203125,281.0506591796875,284.04766845703125,282.20172119140625,290.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770899778231,3.185251618020856e-09,0.0009770868346095,-0.0073967957869172,0.0,0.0,0.0,-0.0063918777741491,60.0,-6.054116249084473,-0.0,-6.509217342909325e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.170005068881436e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.656489419285208e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,7.132251630537212e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.656480688136072e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004580608219839,291.0569152832031,294.1499938964844,281.9033203125,281.0506591796875,284.04766845703125,282.20172119140625,290.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770899778231,3.185251618020856e-09,0.0009770868346095,-0.0073967957869172,0.0,0.0,0.0,-0.0063918777741491,60.0,-6.054116249084473,-0.0,-6.509217342909325e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.173620492219924e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.660296200308947e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.135063788155094e-05,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.660288196755572e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004582414403557,291.0542907714844,294.1499938964844,281.8666687011719,281.0265197753906,284.0101928710937,282.1669616699219,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302462926736553e-09,0.0009774715872481,-0.0075146928429603,0.0,0.0,0.0,-0.0064141838811337,60.0,-6.078340530395508,-0.0,-6.514345329833304e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.173620492219924e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.660296200308947e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.135063788155094e-05,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.660288196755572e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004582414403557,291.0542907714844,294.1499938964844,281.8666687011719,281.0265197753906,284.0101928710937,282.1669616699219,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302462926736553e-09,0.0009774715872481,-0.0075146928429603,0.0,0.0,0.0,-0.0064141838811337,60.0,-6.078340530395508,-0.0,-6.514345329833304e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
