time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.178518666885792e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.66545267147012e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.138872024370357e-05,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.665444667916744e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004584860871545,291.0516357421875,294.1499938964844,281.8299865722656,281.00311279296875,283.9727478027344,282.1313781738281,290.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213301892526e-09,0.0009779928950592,-0.0076744412072002,0.0,0.0,0.0,-0.0064444076269865,60.0,-6.103455543518066,-0.0,-6.521296569417245e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.178518666885792e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.66545267147012e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.138872024370357e-05,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.665444667916744e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004584860871545,291.0516357421875,294.1499938964844,281.8299865722656,281.00311279296875,283.9727478027344,282.1313781738281,290.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213301892526e-09,0.0009779928950592,-0.0076744412072002,0.0,0.0,0.0,-0.0064444076269865,60.0,-6.103455543518066,-0.0,-6.521296569417245e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.184572263620794e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.671827865531668e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.143581024138257e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.671819861978292e-05,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004587885050568,291.04901123046875,294.1499938964844,281.7933349609375,280.9803771972656,283.935302734375,282.0947265625,290.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-6.129447937011719,-0.0,-6.529896978690887e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.184572263620794e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.671827865531668e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.143581024138257e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.671819861978292e-05,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004587885050568,291.04901123046875,294.1499938964844,281.7933349609375,280.9803771972656,283.935302734375,282.0947265625,290.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-6.129447937011719,-0.0,-6.529896978690887e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.188010881189256e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.675448382040486e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.146254938561469e-05,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.675441106082872e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004589602467603,291.04766845703125,294.1499938964844,281.7749938964844,280.96923828125,283.91656494140625,282.07598876953125,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790069889277,3.409408311227935e-09,0.0009790036128833,-0.0079841390252113,0.0,0.0,0.0,-0.0065030017867684,60.0,-6.142756938934326,-0.0,-6.534784091627446e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.191699791699648e-05,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.679333015810698e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.149123848648742e-05,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.679325739853084e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0004591445322148,291.0463562011719,294.1499938964844,281.75665283203125,280.9582214355469,283.8978271484375,282.05694580078125,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793997742235,3.45534556522864e-09,0.0009793963981792,-0.0081045050173997,0.0,0.0,0.0,-0.0065257749520242,60.0,-6.156250476837158,-0.0,-6.54003002864556e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.199789201375096e-05,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.687850979389624e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.155415369197726e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.687842975836249e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000459548580693,291.043701171875,294.1499938964844,281.7200012207031,280.9364929199219,283.8603210449219,282.01806640625,290.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.55607654434209e-09,0.0009802577551454,-0.0083684399724006,0.0,0.0,0.0,-0.0065757115371525,60.0,-6.1837477684021,-0.0,-6.551540110422138e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.199789201375096e-05,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.687850979389624e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.155415369197726e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.687842975836249e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000459548580693,291.043701171875,294.1499938964844,281.7200012207031,280.9364929199219,283.8603210449219,282.01806640625,290.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.55607654434209e-09,0.0009802577551454,-0.0083684399724006,0.0,0.0,0.0,-0.0065757115371525,60.0,-6.1837477684021,-0.0,-6.551540110422138e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.208761912304908e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.6972995379474e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.16239374014549e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.697291534394026e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0004599967796821,291.041015625,294.1499938964844,281.6833190917969,280.91510009765625,283.82281494140625,281.9780578613281,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667819381547588e-09,0.0009812131756916,-0.0086612273007631,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.2119245529174805,-0.0,-6.564320642610255e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.208761912304908e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.6972995379474e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.16239374014549e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.697291534394026e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0004599967796821,291.041015625,294.1499938964844,281.6833190917969,280.91510009765625,283.82281494140625,281.9780578613281,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667819381547588e-09,0.0009812131756916,-0.0086612273007631,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.2119245529174805,-0.0,-6.564320642610255e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.218508785124868e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.707563003757969e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.169974560383707e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.707555000204592e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004604836576618,291.038330078125,294.1499938964844,281.64666748046875,280.8939514160156,283.7852783203125,281.9369506835937,290.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792814105749,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.240711688995361,-0.0,-6.578218147978987e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.218508785124868e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.707563003757969e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.169974560383707e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.707555000204592e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004604836576618,291.038330078125,294.1499938964844,281.64666748046875,280.8939514160156,283.7852783203125,281.9369506835937,290.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792814105749,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.240711688995361,-0.0,-6.578218147978987e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.223855886375532e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.713193139759824e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.174132770160213e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.71318586380221e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0004607507726177,291.03692626953125,294.1499938964844,281.6275939941406,280.88299560546875,283.7657470703125,281.9151611328125,290.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.8558014558987e-09,0.0009828206384554,-0.0091537702828645,0.0,0.0,0.0,-0.0067242980003356,60.0,-6.255911350250244,-0.0,-6.585848666418316e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.228922135662287e-05,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.718528599478304e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.178073428804055e-05,297.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.718520595924927e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0004610038304235,291.0356140136719,294.1499938964844,281.6099853515625,280.8729248046875,283.7477111816406,281.89483642578125,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983364181593,3.9189007594586656e-09,0.0009833602234721,-0.0093190995976328,0.0,0.0,0.0,-0.0067555792629718,60.0,-6.270043849945068,-0.0,-6.593082702011088e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.23433035495691e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.724223491502926e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,7.182279659900814e-05,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.724216215545312e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004612740012817,291.0342712402344,294.1499938964844,281.5916748046875,280.8624572753906,283.7289428710937,281.8735046386719,290.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986260654897933e-09,0.0009839362464845,-0.0094955908134579,0.0,0.0,0.0,-0.006788972299546,60.0,-6.284867286682129,-0.0,-6.60080985426248e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.239864448318258e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.730050805956124e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,7.186584116425365e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.730043529998512e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004615504294633,291.03289794921875,294.1499938964844,281.5733337402344,280.8519592285156,283.71014404296875,281.8519287109375,290.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184632534292e-09,0.0009845256572589,-0.0096761789172887,0.0,0.0,0.0,-0.0068231411278247,60.0,-6.299807071685791,-0.0,-6.608721037082432e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.25122367334552e-05,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.742012480273844e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.195418584160507e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.742005204316229e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004621178377419,291.0301818847656,294.1499938964844,281.5366516113281,280.8309326171875,283.6725158691406,281.8082580566406,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.0100468611344695,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.3299736976623535,-0.0,-6.624974702162946e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.25122367334552e-05,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.742012480273844e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.195418584160507e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.742005204316229e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004621178377419,291.0301818847656,294.1499938964844,281.5366516113281,280.8309326171875,283.6725158691406,281.8082580566406,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.0100468611344695,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.3299736976623535,-0.0,-6.624974702162946e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.262856474379078e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.754262282513082e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.204466237453744e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.754255006555468e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0004626989248208,291.0274353027344,294.1499938964844,281.5,280.80975341796875,283.6348571777344,281.76397705078125,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264859110116,0.0,0.0,0.0,-0.0069651063531637,60.0,-6.360452651977539,-0.0,-6.641641192572936e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.262856474379078e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.754262282513082e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.204466237453744e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.754255006555468e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0004626989248208,291.0274353027344,294.1499938964844,281.5,280.80975341796875,283.6348571777344,281.76397705078125,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264859110116,0.0,0.0,0.0,-0.0069651063531637,60.0,-6.360452651977539,-0.0,-6.641641192572936e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.27461587707512e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.76664523477666e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,7.213612116174772e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.766637958819048e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004632863565348,291.024658203125,294.1499938964844,281.4633483886719,280.7882995605469,283.5971984863281,281.7192077636719,290.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880192895391255e-09,0.0009882268495857,-0.0108102308586239,0.0,0.0,0.0,-0.007037715986371,60.0,-6.391139507293701,-0.0,-6.658510187662614e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.27461587707512e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.76664523477666e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,7.213612116174772e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.766637958819048e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004632863565348,291.024658203125,294.1499938964844,281.4633483886719,280.7882995605469,283.5971984863281,281.7192077636719,290.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880192895391255e-09,0.0009882268495857,-0.0108102308586239,0.0,0.0,0.0,-0.007037715986371,60.0,-6.391139507293701,-0.0,-6.658510187662614e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.28635272430256e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.779004176380111e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,7.222740532597527e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.7789969004225e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004638726240955,291.0219116210937,294.1499938964844,281.4266662597656,280.7665100097656,283.5594787597656,281.6741638183594,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.634201911102309e-09,0.0009894769173115,-0.011193229816854,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.421931266784668,-0.0,-6.675367814068522e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.28635272430256e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.779004176380111e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,7.222740532597527e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.7789969004225e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004638726240955,291.0219116210937,294.1499938964844,281.4266662597656,280.7665100097656,283.5594787597656,281.6741638183594,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.634201911102309e-09,0.0009894769173115,-0.011193229816854,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.421931266784668,-0.0,-6.675367814068522e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.2921603936702e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.785120346350595e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.227257447084412e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.78511307039298e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004641627310775,291.0205078125,294.1499938964844,281.4083251953125,280.75543212890625,283.5406188964844,281.6515808105469,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.706542267030045e-09,0.0009900954319164,-0.0113827586174011,0.0,0.0,0.0,-0.0071460474282503,60.0,-6.437332630157471,-0.0,-6.68371740175644e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.297906944993883e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.79117103270255e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.231727067846805e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.791163756744936e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0004644497530534,291.01910400390625,294.1499938964844,281.3900146484375,280.7442321777344,283.5217590332031,281.62896728515625,290.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778110795911061e-09,0.0009907074272632,-0.0115702655166387,0.0,0.0,0.0,-0.0071815275587141,60.0,-6.452718257904053,-0.0,-6.691983855944272e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.30913010961376e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.802989370655268e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.240456034196541e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.802982822293416e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004650104092434,291.0163269042969,294.1499938964844,281.35333251953125,280.7214050292969,283.4839782714844,281.5838317871094,290.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919077856466,4.917900753298454e-09,0.0009919028962031,-0.0119365053251385,0.0,0.0,0.0,-0.0072508272714912,60.0,-6.483395099639893,-0.0,-6.7081444399264e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.30913010961376e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.802989370655268e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.240456034196541e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.802982822293416e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004650104092434,291.0163269042969,294.1499938964844,281.35333251953125,280.7214050292969,283.4839782714844,281.5838317871094,290.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919077856466,4.917900753298454e-09,0.0009919028962031,-0.0119365053251385,0.0,0.0,0.0,-0.0072508272714912,60.0,-6.483395099639893,-0.0,-6.7081444399264e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.319846867583692e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.814274380914868e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.248790643643588e-05,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.814267104957251e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004655457159969,291.0135192871094,294.1499938964844,281.3166809082031,280.6979675292969,283.4461975097656,281.5389099121094,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930492378771,5.0513748739433595e-09,0.0009930442320182,-0.0122861946001648,0.0,0.0,0.0,-0.0073169963434338,60.0,-6.513839721679688,-0.0,-6.72359234954456e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.319846867583692e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.814274380914868e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.248790643643588e-05,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.814267104957251e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004655457159969,291.0135192871094,294.1499938964844,281.3166809082031,280.6979675292969,283.4461975097656,281.5389099121094,290.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930492378771,5.0513748739433595e-09,0.0009930442320182,-0.0122861946001648,0.0,0.0,0.0,-0.0073169963434338,60.0,-6.513839721679688,-0.0,-6.72359234954456e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.329918248113243e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.8248798167333e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.256623939611018e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.824872540775688e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0004660488048102,291.0106811523437,294.1499938964844,281.2799987792969,280.6737365722656,283.40838623046875,281.4942932128906,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.176813644425238e-09,0.0009941168827936,-0.0126148266717791,0.0,0.0,0.0,-0.0073791821487247,60.0,-6.543942928314209,-0.0,-6.738127211747269e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.329918248113243e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.8248798167333e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.256623939611018e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.824872540775688e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0004660488048102,291.0106811523437,294.1499938964844,281.2799987792969,280.6737365722656,283.40838623046875,281.4942932128906,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.176813644425238e-09,0.0009941168827936,-0.0126148266717791,0.0,0.0,0.0,-0.0073791821487247,60.0,-6.543942928314209,-0.0,-6.738127211747269e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.33560950215906e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,9.830872295424342e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.261049904627725e-05,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.83086574706249e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004663330910261,291.00897216796875,294.1499938964844,281.25799560546875,280.6588134765625,283.3856811523437,281.4677429199219,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947282960638,5.247691614584937e-09,0.0009947230573743,-0.0128005156293511,0.0,0.0,0.0,-0.0074143195524811,60.0,-6.561800479888916,-0.0,-6.746346770114543e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.339196549262851e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,9.834649245021863e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.263840234372765e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.834642696660012e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0004665122542064,291.0078430175781,294.1499938964844,281.24334716796875,280.6487121582031,283.3705444335937,281.4501342773437,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099511037115,5.292366100917434e-09,0.0009951051324605,-0.012917554937303,0.0,0.0,0.0,-0.0074364668689668,60.0,-6.573599338531494,-0.0,-6.751530179371913e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.343522833660244e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.839205449679866e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.267205364769325e-05,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.839198901318014e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004667283792514,291.00640869140625,294.1499938964844,281.2250061035156,280.6358337402344,283.35162353515625,281.42822265625,290.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346250109283801e-09,0.000995565787889,-0.0130587210878729,0.0,0.0,0.0,-0.0074631790630519,60.0,-6.588235855102539,-0.0,-6.757784376532072e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.347560262540355e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.843456791713834e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,7.270344940479845e-05,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.84345024335198e-05,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0004669300687965,291.0050048828125,294.1499938964844,281.2066650390625,280.6227111816406,283.33270263671875,281.4064636230469,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396532554158284e-09,0.0009959958260878,-0.0131904520094394,0.0,0.0,0.0,-0.007488106843084,60.0,-6.602714538574219,-0.0,-6.76362361673455e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.354699432151392e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.850974311120808e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,7.275897223735228e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.850967762758955e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.000467286678031,291.00213623046875,294.1499938964844,281.1700134277344,280.595703125,283.2948608398437,281.3634033203125,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967614896595,5.485436105345798e-09,0.0009967560181394,-0.0134233590215444,0.0,0.0,0.0,-0.0075321802869439,60.0,-6.6310858726501465,-0.0,-6.773953487027029e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.354699432151392e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.850974311120808e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,7.275897223735228e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.850967762758955e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.000467286678031,291.00213623046875,294.1499938964844,281.1700134277344,280.595703125,283.2948608398437,281.3634033203125,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967614896595,5.485436105345798e-09,0.0009967560181394,-0.0134233590215444,0.0,0.0,0.0,-0.0075321802869439,60.0,-6.6310858726501465,-0.0,-6.773953487027029e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.360811236547306e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.857409895630552e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.280650606844574e-05,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.8574033472687e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0004675919772125,290.9992370605469,294.1499938964844,281.1333312988281,280.56756591796875,283.2569885253906,281.3208923339844,290.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974126005545,5.561540561416223e-09,0.000997407012619,-0.0136227337643504,0.0,0.0,0.0,-0.0075699095614254,60.0,-6.658815860748291,-0.0,-6.782803296800921e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
