time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.360811236547306e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.857409895630552e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.280650606844574e-05,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.8574033472687e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0004675919772125,290.9992370605469,294.1499938964844,281.1333312988281,280.56756591796875,283.2569885253906,281.3208923339844,290.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974126005545,5.561540561416223e-09,0.000997407012619,-0.0136227337643504,0.0,0.0,0.0,-0.0075699095614254,60.0,-6.658815860748291,-0.0,-6.782803296800921e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.3652808573097e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.862116712611169e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.284127059392631e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.862110164249316e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.000467815232696,290.9963684082031,294.1499938964844,281.0966796875,280.5382385253906,283.2191467285156,281.2791748046875,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978883899748,5.617188936213324e-09,0.0009978828020393,-0.0137685183435678,0.0,0.0,0.0,-0.0075974962674081,60.0,-6.685467720031738,-0.0,-6.789277051666431e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.3652808573097e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.862116712611169e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.284127059392631e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.862110164249316e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.000467815232696,290.9963684082031,294.1499938964844,281.0966796875,280.5382385253906,283.2191467285156,281.2791748046875,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978883899748,5.617188936213324e-09,0.0009978828020393,-0.0137685183435678,0.0,0.0,0.0,-0.0075974962674081,60.0,-6.685467720031738,-0.0,-6.789277051666431e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.368529572384432e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.865537867881358e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,7.286653999472037e-05,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.865531319519504e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004679775156546,290.99346923828125,294.1499938964844,281.0599975585937,280.5075988769531,283.1813049316406,281.2380065917969,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982342598959,5.6576259233054316e-09,0.0009982285555452,-0.0138744516298174,0.0,0.0,0.0,-0.0076175429858267,60.0,-6.71130895614624,-0.0,-6.793983686748106e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.368529572384432e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.865537867881358e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,7.286653999472037e-05,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.865531319519504e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004679775156546,290.99346923828125,294.1499938964844,281.0599975585937,280.5075988769531,283.1813049316406,281.2380065917969,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982342598959,5.6576259233054316e-09,0.0009982285555452,-0.0138744516298174,0.0,0.0,0.0,-0.0076175429858267,60.0,-6.71130895614624,-0.0,-6.793983686748106e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.369473264086992e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.866531036095694e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.287387415999547e-05,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.866525215329602e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0004680246638599,290.99200439453125,294.1499938964844,281.0416564941406,280.49176025390625,283.1623840332031,281.2177124023437,290.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983346099033,5.669362312943349e-09,0.0009983289055526,-0.0139051983132958,0.0,0.0,0.0,-0.0076233609579503,60.0,-6.723787307739258,-0.0,-6.795350060428973e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.36997967073694e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.867064363788812e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.287781045306474e-05,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.86705781542696e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004680499550886,290.99053955078125,294.1499938964844,281.0233459472656,280.4755554199219,283.1434631347656,281.197509765625,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.6756519484224555e-09,0.0009983828058466,-0.0139216752722859,0.0,0.0,0.0,-0.0076264794915914,60.0,-6.736076354980469,-0.0,-6.796082629989543e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.369566396344452e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.866628533927724e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.287459447979927e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.866621985565872e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.000468029291369,290.98760986328125,294.1499938964844,280.9866638183594,280.4420166015625,283.10565185546875,281.1576843261719,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670458325113259e-09,0.000998338451609,-0.0139080695807933,0.0,0.0,0.0,-0.0076239053159952,60.0,-6.759591102600098,-0.0,-6.79547795812141e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.369566396344452e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.866628533927724e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.287459447979927e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.866621985565872e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.000468029291369,290.98760986328125,294.1499938964844,280.9866638183594,280.4420166015625,283.10565185546875,281.1576843261719,290.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670458325113259e-09,0.000998338451609,-0.0139080695807933,0.0,0.0,0.0,-0.0076239053159952,60.0,-6.759591102600098,-0.0,-6.79547795812141e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.36712749535218e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.864060120889916e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,7.285561878234148e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.864053572528064e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0004679074627347,290.98468017578125,294.1499938964844,280.95001220703125,280.40692138671875,283.0678405761719,281.11865234375,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980839677155,5.640031108811172e-09,0.00099807837978,-0.013828357681632,0.0,0.0,0.0,-0.0076088211499154,60.0,-6.781641960144043,-0.0,-6.791935902583647e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.36712749535218e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.864060120889916e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,7.285561878234148e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.864053572528064e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0004679074627347,290.98468017578125,294.1499938964844,280.95001220703125,280.40692138671875,283.0678405761719,281.11865234375,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980839677155,5.640031108811172e-09,0.00099807837978,-0.013828357681632,0.0,0.0,0.0,-0.0076088211499154,60.0,-6.781641960144043,-0.0,-6.791935902583647e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.361498814541848e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.858132398221642e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.281183934537694e-05,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.85812657745555e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004676263197325,290.98175048828125,294.1499938964844,280.9143981933594,280.3720092773437,283.03009033203125,281.0805358886719,290.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569865901833282e-09,0.0009974784916266,-0.0136445434764027,0.0,0.0,0.0,-0.0075740381143987,60.0,-6.801702499389648,-0.0,-6.783771056007026e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.361498814541848e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.858132398221642e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.281183934537694e-05,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,9.85812657745555e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004676263197325,290.98175048828125,294.1499938964844,280.9143981933594,280.3720092773437,283.03009033203125,281.0805358886719,290.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569865901833282e-09,0.0009974784916266,-0.0136445434764027,0.0,0.0,0.0,-0.0075740381143987,60.0,-6.801702499389648,-0.0,-6.783771056007026e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.355277143185958e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.851581125985832e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,7.276345422724262e-05,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.851574577623978e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004673155490309,290.979736328125,294.1499938964844,280.891357421875,280.34942626953125,283.0044860839844,281.055419921875,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492326593525831e-09,0.0009968155063688,-0.0134414099156856,0.0,0.0,0.0,-0.007535598706454,60.0,-6.813288688659668,-0.0,-6.774754979232966e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.351714834338054e-05,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.847828914644197e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.27357401046902e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.847823093878104e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004671375791076,290.9787902832031,294.1499938964844,280.8808288574219,280.339111328125,282.992431640625,281.0438232421875,290.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964413475245,5.447927442503442e-09,0.0009964358760043,-0.0133250942453742,0.0,0.0,0.0,-0.0075135882943868,60.0,-6.818137645721436,-0.0,-6.769594307343142e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.345347643829882e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.841124119702728e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.268621993716806e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.841118298936637e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0004668195324484,290.9773254394531,294.1499938964844,280.8647766113281,280.3233947753906,282.9736633300781,281.02618408203125,290.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957627626135,5.368579802933482e-09,0.0009957574075087,-0.0131172202527523,0.0,0.0,0.0,-0.0074742524884641,60.0,-6.824719905853272,-0.0,-6.760377146974862e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.338091331301256e-05,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.83348218142055e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.262978033395484e-05,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.833476360654458e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.00046645704424,290.975830078125,294.1499938964844,280.8492126464844,280.3081359863281,282.9549255371094,281.0090637207031,290.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994989532046,5.278151249399343e-09,0.0009949842933565,-0.0128803141415119,0.0,0.0,0.0,-0.0074294237419962,60.0,-6.830280303955078,-0.0,-6.749880299139478e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.321080869995058e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.815569501370192e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.249747432069853e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.8155636806041e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.000465607328806,290.9728698730469,294.1499938964844,280.8194274902344,280.2789611816406,282.9175720214844,280.976318359375,290.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.0123249776661396,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.838543891906738,-0.0,-6.72530688916595e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.321080869995058e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.815569501370192e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.249747432069853e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.8155636806041e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.000465607328806,290.9728698730469,294.1499938964844,280.8194274902344,280.2789611816406,282.9175720214844,280.976318359375,290.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.0123249776661396,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.838543891906738,-0.0,-6.72530688916595e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.301056707045063e-05,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.794482321012764e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.234172517200932e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.794476500246674e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0004646070883609,290.96990966796875,294.1499938964844,280.7913513183594,280.25146484375,282.8804931640625,280.9458923339844,290.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910429362207,4.816659959772096e-09,0.0009910381631925,-0.0116712618619203,0.0,0.0,0.0,-0.0072006429545581,60.0,-6.8429856300354,-0.0,-6.696438248354752e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.301056707045063e-05,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.794482321012764e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.234172517200932e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.794476500246674e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0004646070883609,290.96990966796875,294.1499938964844,280.7913513183594,280.25146484375,282.8804931640625,280.9458923339844,290.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910429362207,4.816659959772096e-09,0.0009910381631925,-0.0116712618619203,0.0,0.0,0.0,-0.0072006429545581,60.0,-6.8429856300354,-0.0,-6.696438248354752e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.278541983803734e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.770773613126948e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.216661470010877e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.770767792360856e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004634824581444,290.9669494628906,294.1499938964844,280.7649230957031,280.2255554199219,282.8436584472656,280.9178466796875,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536117703679565e-09,0.0009886391926556,-0.0109362481161952,0.0,0.0,0.0,-0.0070615662261843,60.0,-6.844041347503662,-0.0,-6.66405455262975e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.278541983803734e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.770773613126948e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.216661470010877e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.770767792360856e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004634824581444,290.9669494628906,294.1499938964844,280.7649230957031,280.2255554199219,282.8436584472656,280.9178466796875,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536117703679565e-09,0.0009886391926556,-0.0109362481161952,0.0,0.0,0.0,-0.0070615662261843,60.0,-6.844041347503662,-0.0,-6.66405455262975e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.254079486709088e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.74501235759817e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,7.197634113254026e-05,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.74500726442784e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.000462260475615,290.9639587402344,294.1499938964844,280.7400207519531,280.201171875,282.8070983886719,280.8921813964844,290.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860369609668,4.2313001991090005e-09,0.0009860327700152,-0.0101376147940754,0.0,0.0,0.0,-0.0069104549475014,60.0,-6.842144966125488,-0.0,-6.62895729419688e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.254079486709088e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.74501235759817e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,7.197634113254026e-05,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.74500726442784e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.000462260475615,290.9639587402344,294.1499938964844,280.7400207519531,280.201171875,282.8070983886719,280.8921813964844,290.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860369609668,4.2313001991090005e-09,0.0009860327700152,-0.0101376147940754,0.0,0.0,0.0,-0.0069104549475014,60.0,-6.842144966125488,-0.0,-6.62895729419688e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.241316729458048e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.731572936289012e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.187707524280995e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.73156711552292e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004616229562088,290.96246337890625,294.1499938964844,280.7281188964844,280.1894836425781,282.7889709472656,280.8802490234375,290.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846769971773,4.072275405775372e-09,0.000984672922641,-0.0097209578379988,0.0,0.0,0.0,-0.0068316194228827,60.0,-6.8402299880981445,-0.0,-6.610683556118603e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.228283306583762e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.717848297441378e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.177570660132915e-05,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.717842476675288e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004609719326253,290.96099853515625,294.1499938964844,280.716552734375,280.1781616210937,282.7709045410156,280.8689270019531,290.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832881623879,3.909878198982142e-09,0.0009832842042669,-0.0092954579740762,0.0,0.0,0.0,-0.0067511121742427,60.0,-6.837790012359619,-0.0,-6.592048151787824e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.201712964568288e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.689867147244512e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.156904030125588e-05,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.689862054074184e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004596446524374,290.9580078125,294.1499938964844,280.69439697265625,280.15643310546875,282.7350769042969,280.84796142578125,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804567089304,3.5787990348978838e-09,0.0009804531000554,-0.0084279766306281,0.0,0.0,0.0,-0.0065869814716279,60.0,-6.831547737121582,-0.0,-6.554137854664077e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.201712964568288e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.689867147244512e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.156904030125588e-05,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.689862054074184e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004596446524374,290.9580078125,294.1499938964844,280.69439697265625,280.15643310546875,282.7350769042969,280.84796142578125,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804567089304,3.5787990348978838e-09,0.0009804531000554,-0.0084279766306281,0.0,0.0,0.0,-0.0065869814716279,60.0,-6.831547737121582,-0.0,-6.554137854664077e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.174937440548092e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.66167135629803e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.136078784242272e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.6616662631277e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004583071859087,290.9550170898437,294.1499938964844,280.6734619140625,280.13592529296875,282.6996154785156,280.8292236328125,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776034858077,3.245179458488678e-09,0.0009776002261787,-0.0075538204982876,0.0,0.0,0.0,-0.0064215911552309,60.0,-6.823882102966309,-0.0,-6.51604707968545e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.174937440548092e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.66167135629803e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.136078784242272e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.6616662631277e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004583071859087,290.9550170898437,294.1499938964844,280.6734619140625,280.13592529296875,282.6996154785156,280.8292236328125,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776034858077,3.245179458488678e-09,0.0009776002261787,-0.0075538204982876,0.0,0.0,0.0,-0.0064215911552309,60.0,-6.823882102966309,-0.0,-6.51604707968545e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.1484711447265e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.6338008006569e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.115493644960225e-05,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.63379570748657e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004569851153064,290.9520263671875,294.1499938964844,280.65362548828125,280.1164855957031,282.6644897460937,280.8125915527344,290.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747830918058,2.9154036962353302e-09,0.0009747801814228,-0.0066897189244627,0.0,0.0,0.0,-0.0062581067904829,60.0,-6.815286159515381,-0.0,-6.478504843698829e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.1484711447265e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.6338008006569e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.115493644960225e-05,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.63379570748657e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004569851153064,290.9520263671875,294.1499938964844,280.65362548828125,280.1164855957031,282.6644897460937,280.8125915527344,290.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747830918058,2.9154036962353302e-09,0.0009747801814228,-0.0066897189244627,0.0,0.0,0.0,-0.0062581067904829,60.0,-6.815286159515381,-0.0,-6.478504843698829e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.1288035036996e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.613089787308128e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.100196671672165e-05,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.613084694137795e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0004560027155093,290.94976806640625,294.1499938964844,280.63922119140625,280.1023864746094,282.6380615234375,280.80133056640625,290.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873249746,2.670349497080336e-09,0.0009726846474222,-0.0060476013459265,0.0,0.0,0.0,-0.0061366222798824,60.0,-6.808382511138916,-0.0,-6.45067714799552e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.122755727730691e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.606721141608432e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,7.095492765074596e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.606716048438102e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004557005886454,290.9490661621094,294.1499938964844,280.6347961425781,280.0980529785156,282.6297607421875,280.7980041503906,290.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720427915453,2.594990888837856e-09,0.0009720401722006,-0.0058501367457211,0.0,0.0,0.0,-0.0060992636717855,60.0,-6.806186199188232,-0.0,-6.442131450512535e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.110393148148432e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.593702998245136e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.085876859491691e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.593697905074804e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004550830635707,290.94757080078125,294.1499938964844,280.625732421875,280.08917236328125,282.6125793457031,280.7915954589844,290.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707256103865,2.440954993687683e-09,0.0009707231656648,-0.0054465099237859,0.0,0.0,0.0,-0.0060229017399251,60.0,-6.801576137542725,-0.0,-6.424681942007737e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.09832160687074e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.580990445101634e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.076487963786349e-05,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.580985351931304e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0004544800613075,290.9460754394531,294.1499938964844,280.61688232421875,280.0804748535156,282.595458984375,280.7856140136719,290.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969439279288,2.290539535820812e-09,0.0009694370091892,-0.0050523676909506,0.0,0.0,0.0,-0.0059483349323272,60.0,-6.79700231552124,-0.0,-6.40766515402902e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.07559515326284e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.5570576377213e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.058811752358451e-05,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.557053272146732e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0004533448081929,290.94305419921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5615234375,280.77496337890625,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670172003097,2.0073651629815004e-09,0.0009670151630416,-0.0043103429488837,0.0,0.0,0.0,-0.00580795109272,60.0,-6.78819751739502,-0.0,-6.375690730919814e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.07559515326284e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.5570576377213e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.058811752358451e-05,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.557053272146732e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0004533448081929,290.94305419921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5615234375,280.77496337890625,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670172003097,2.0073651629815004e-09,0.0009670151630416,-0.0043103429488837,0.0,0.0,0.0,-0.00580795109272,60.0,-6.78819751739502,-0.0,-6.375690730919814e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
