time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.05477936612442e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.535138087812812e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.04262129147537e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.53513299464248e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.000452305044746,290.9400634765625,294.1499938964844,280.5833435058594,280.047607421875,282.5279541015625,280.76611328125,290.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647989063523,1.7480022984628363e-09,0.0009647971601225,-0.0036307075060904,0.0,0.0,0.0,-0.0056793726980686,60.0,-6.780073642730713,-0.0,-6.34647463471083e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.05477936612442e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.535138087812812e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.04262129147537e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.53513299464248e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.000452305044746,290.9400634765625,294.1499938964844,280.5833435058594,280.047607421875,282.5279541015625,280.76611328125,290.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647989063523,1.7480022984628363e-09,0.0009647971601225,-0.0036307075060904,0.0,0.0,0.0,-0.0056793726980686,60.0,-6.780073642730713,-0.0,-6.34647463471083e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.03593099792488e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.51528927544132e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.027961692074314e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.51528490986675e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004513635067269,290.93707275390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4947509765625,280.7589416503906,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627902181819,1.5131457198336307e-09,0.0009627887047827,-0.003015283960849,0.0,0.0,0.0,-0.005562943406403,60.0,-6.772843360900879,-0.0,-6.320077261534608e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.03593099792488e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.51528927544132e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.027961692074314e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.51528490986675e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004513635067269,290.93707275390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4947509765625,280.7589416503906,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627902181819,1.5131457198336307e-09,0.0009627887047827,-0.003015283960849,0.0,0.0,0.0,-0.005562943406403,60.0,-6.772843360900879,-0.0,-6.320077261534608e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.014298120746388e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.49250825215131e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.011135312495753e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.49250315898098e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.000450282881502,290.933837890625,294.1499938964844,280.5521545410156,280.0170593261719,282.458251953125,280.7536315917969,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794493136927,1.3627464712229192e-09,0.0010794480331242,-0.0025032279081642,0.0,0.0,0.0,-0.0060812504962086,60.0,-7.220392227172852,-0.0,-6.289847931384429e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.014298120746388e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.49250825215131e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.011135312495753e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.49250315898098e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.000450282881502,290.933837890625,294.1499938964844,280.5521545410156,280.0170593261719,282.458251953125,280.7536315917969,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794493136927,1.3627464712229192e-09,0.0010794480331242,-0.0025032279081642,0.0,0.0,0.0,-0.0060812504962086,60.0,-7.220392227172852,-0.0,-6.289847931384429e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.011372458189726e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.489426884101704e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,7.008859392954037e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.489422518527137e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0004501367511693,290.93231201171875,294.1499938964844,280.5446472167969,280.0096740722656,282.4413757324219,280.7513732910156,290.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601738420315,1.2071275090619338e-09,0.0009601726196706,-0.0022133809980005,0.0,0.0,0.0,-0.0054112402722239,60.0,-7.03036642074585,-0.0,-6.28576373173928e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.004199819173664e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.48187444009818e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,7.003280916251242e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.481870074523612e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0004497784830164,290.9308166503906,294.1499938964844,280.5372009277344,280.0024108886719,282.4251708984375,280.7494506835937,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594087023288,1.1177574421594727e-09,0.0009594075963832,-0.0019791920203715,0.0,0.0,0.0,-0.0053669312037527,60.0,-6.917679309844971,-0.0,-6.27576071110525e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.002025763038546e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.479584696236998e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,7.001589983701706e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.479579603066668e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0004496698675211,290.9291381835937,294.1499938964844,280.52252197265625,279.9880065917969,282.39923095703125,280.7460021972656,290.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990862311795,8.301384579745275e-10,0.0006990853580646,-0.0014833613531664,0.0,0.0,0.0,-0.0039281849749386,60.0,-5.913025856018066,-0.0,-6.27272740416629e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.002025763038546e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.479584696236998e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,7.001589983701706e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.479579603066668e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0004496698675211,290.9291381835937,294.1499938964844,280.52252197265625,279.9880065917969,282.39923095703125,280.7460021972656,290.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990862311795,8.301384579745275e-10,0.0006990853580646,-0.0014833613531664,0.0,0.0,0.0,-0.0039281849749386,60.0,-5.913025856018066,-0.0,-6.27272740416629e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,2.2711334167979658e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,2.391617272223812e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,1.7664406186668202e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,2.391616180830169e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001134478225139,290.9291076660156,294.1499938964844,280.5080261230469,279.97381591796875,282.38250732421875,280.7444763183594,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005759567138738,6.37168484640682e-10,0.0005759560735896,-0.0010991703020408,0.0,0.0,0.0,-0.0031931782141327,60.0,-4.652548313140869,-0.0,-3.992648434092416e-09,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,2.2711334167979658e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,2.391617272223812e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,1.7664406186668202e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,2.391616180830169e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001134478225139,290.9291076660156,294.1499938964844,280.5080261230469,279.97381591796875,282.38250732421875,280.7444763183594,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005759567138738,6.37168484640682e-10,0.0005759560735896,-0.0010991703020408,0.0,0.0,0.0,-0.0031931782141327,60.0,-4.652548313140869,-0.0,-3.992648434092416e-09,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.02904648683034e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.508038783678784e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.022605859674513e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.508034418104216e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.00045101964497,290.96990966796875,294.1499938964844,280.4935913085937,279.9596862792969,282.3895568847656,280.7918701171875,290.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0005390123696997,-7.620722802803569e-11,-0.0005390123114921,-0.0003386621829122,0.0,0.0,0.0,0.0027054105885326,60.0,-3.6852915287017822,-0.0,-6.310436617695815e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.02904648683034e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.508038783678784e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.022605859674513e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.508034418104216e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.00045101964497,290.96990966796875,294.1499938964844,280.4935913085937,279.9596862792969,282.3895568847656,280.7918701171875,290.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0005390123696997,-7.620722802803569e-11,-0.0005390123114921,-0.0003386621829122,0.0,0.0,0.0,0.0027054105885326,60.0,-3.6852915287017822,-0.0,-6.310436617695815e-08,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,2.150940963474568e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,2.265048533445224e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,1.6729574781493284e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,2.265047442051582e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001074439642252,290.9701538085937,294.1499938964844,280.4814758300781,279.9477844238281,282.3902282714844,280.801513671875,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002292252756888,2.866935300271933e-10,0.0002292249846505,-0.0005244972999207,0.0,0.0,0.0,-0.0012911551166325,60.0,-2.520951509475708,-0.0,-3.581232865812467e-09,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,2.004633643082343e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,2.110979767167009e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,1.5591625924571417e-05,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,2.110978675773368e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001001356140477,290.9704284667969,294.1499938964844,280.4791564941406,279.94549560546875,282.3904113769531,280.8030090332031,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136244293069,2.6718369183775787e-10,0.0002136241528205,-0.0004888063413091,0.0,0.0,0.0,-0.0012032816885039,60.0,-2.340780258178711,-0.0,-3.1106106579414927e-09,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,1.5897550838417374e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,1.6740916180424392e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,1.236478601640556e-05,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,1.6740908904466778e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.941156218294054e-05,290.97125244140625,294.1499938964844,280.47186279296875,279.9383850097656,282.3910217285156,280.80682373046875,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693926169537,2.1186719045829247e-10,0.0001693923986749,-0.0003876101400237,0.0,0.0,0.0,-0.0009541400941088,60.0,-1.850685358047485,-0.0,-1.95630245336531e-09,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,1.2399250408634543e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,1.3057032447250094e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,9.64388073043665e-06,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,1.3057026080787182e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,6.193682929733768e-05,290.9717712402344,294.1499938964844,280.4645690917969,279.93121337890625,282.3915710449219,280.8097839355469,290.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001321173767792,1.6524531742945214e-10,0.0001321172167081,-0.000302315573208,0.0,0.0,0.0,-0.0007441792986355,60.0,-1.4779565334320068,-0.0,-1.190053500188526e-09,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,7.062131771817803e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.436779014824424e-06,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,5.49278047401458e-06,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.436775376845617e-06,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,3.527681474224664e-05,290.9722595214844,294.1499938964844,280.4497375488281,279.91668701171875,282.39215087890625,280.8130798339844,290.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.524890679633245e-05,9.411729728903139e-11,7.524881948484108e-05,-0.000172187181306,0.0,0.0,0.0,-0.0004238554683979,60.0,-0.8995885252952576,-0.0,-3.86053272682929e-10,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,7.062131771817803e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.436779014824424e-06,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,5.49278047401458e-06,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,7.436775376845617e-06,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,3.527681474224664e-05,290.9722595214844,294.1499938964844,280.4497375488281,279.91668701171875,282.39215087890625,280.8130798339844,290.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.524890679633245e-05,9.411729728903139e-11,7.524881948484108e-05,-0.000172187181306,0.0,0.0,0.0,-0.0004238554683979,60.0,-0.8995885252952576,-0.0,-3.86053272682929e-10,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,3.576139306460391e-06,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,3.765853989534662e-06,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,2.781447392408154e-06,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,3.7658521705452586e-06,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,1.786355824151542e-05,290.9722900390625,294.1499938964844,280.4345703125,279.9018249511719,282.3922119140625,280.81402587890625,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.810508860624395e-05,4.7659709512259945e-11,3.810504131251946e-05,-8.719315519556403e-05,0.0,0.0,0.0,-0.0002146349579561,60.0,-0.526614248752594,-0.0,-9.899299435733866e-11,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,3.576139306460391e-06,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,3.765853989534662e-06,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,2.781447392408154e-06,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,3.7658521705452586e-06,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,1.786355824151542e-05,290.9722900390625,294.1499938964844,280.4345703125,279.9018249511719,282.3922119140625,280.81402587890625,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.810508860624395e-05,4.7659709512259945e-11,3.810504131251946e-05,-8.719315519556403e-05,0.0,0.0,0.0,-0.0002146349579561,60.0,-0.526614248752594,-0.0,-9.899299435733866e-11,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.5810419426998124e-06,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,1.6649164535920136e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.229701751981338e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.6649156577841495e-06,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.897632713138591e-06,290.9721374511719,294.1499938964844,280.4189453125,279.88653564453125,282.39215087890625,280.8140869140625,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6846735888975672e-05,2.1070917580190408e-11,1.684671406110283e-05,-3.854908572975546e-05,0.0,0.0,0.0,-9.48927627177909e-05,60.0,-0.2840682864189148,-0.0,-1.934916983581392e-11,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.5810419426998124e-06,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,1.6649164535920136e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.229701751981338e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.6649156577841495e-06,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.897632713138591e-06,290.9721374511719,294.1499938964844,280.4189453125,279.88653564453125,282.39215087890625,280.8140869140625,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6846735888975672e-05,2.1070917580190408e-11,1.684671406110283e-05,-3.854908572975546e-05,0.0,0.0,0.0,-9.48927627177909e-05,60.0,-0.2840682864189148,-0.0,-1.934916983581392e-11,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,5.513383598554356e-07,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,5.805869136565889e-07,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,4.288195896151592e-07,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,5.805866294394946e-07,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,2.754049546638271e-06,290.9721374511719,294.1499938964844,280.4028015136719,279.8706970214844,282.39215087890625,280.8141174316406,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8748587434820365e-06,7.34791567869042e-12,5.874851467524422e-06,-1.3442925592244135e-05,0.0,0.0,0.0,-3.309136081952602e-05,60.0,-0.1406285166740417,-0.0,-2.352946179909332e-12,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,5.513383598554356e-07,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,5.805869136565889e-07,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,4.288195896151592e-07,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,5.805866294394946e-07,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,2.754049546638271e-06,290.9721374511719,294.1499938964844,280.4028015136719,279.8706970214844,282.39215087890625,280.8141174316406,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8748587434820365e-06,7.34791567869042e-12,5.874851467524422e-06,-1.3442925592244135e-05,0.0,0.0,0.0,-3.309136081952602e-05,60.0,-0.1406285166740417,-0.0,-2.352946179909332e-12,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.527049502987211e-07,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,2.661109874679824e-07,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.965486973176667e-07,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.661108737811446e-07,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2623137308764854e-06,290.9721374511719,294.1499938964844,280.3944702148437,279.862548828125,282.39215087890625,280.8141174316406,290.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.692775296964101e-06,3.367929199415976e-12,2.6927721137326444e-06,-6.161612873256672e-06,0.0,0.0,0.0,-1.5167606761679052e-05,60.0,-0.0913340076804161,-0.0,-4.943142249691501e-13,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.3692134359644117e-07,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,1.4418503724300538e-07,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.0649459625255989e-07,297.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.441849803995865e-07,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,6.839505317657313e-07,290.9721374511719,294.1499938964844,280.385986328125,279.8542175292969,282.39215087890625,280.8141174316406,290.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4591130366170546e-06,1.824920639950656e-12,1.459111217627651e-06,-3.338676833664067e-06,0.0,0.0,0.0,-8.218732546083629e-06,60.0,-0.0641976669430732,-0.0,-1.451168693674884e-13,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.730414211920106e-08,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,1.822212958302316e-08,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.3458804737354058e-08,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.8222120701238964e-08,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,8.643778670602843e-08,290.9721374511719,294.1499938964844,280.3684387207031,279.8370056152344,282.39215087890625,280.8141174316406,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8440347560044762e-07,2.3065612462548624e-13,1.844032482267721e-07,-4.219450602249708e-07,0.0,0.0,0.0,-1.0387011570855975e-06,60.0,-0.027273517102003,-0.0,-2.317798934010039e-15,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.730414211920106e-08,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,1.822212958302316e-08,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.3458804737354058e-08,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.8222120701238964e-08,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,8.643778670602843e-08,290.9721374511719,294.1499938964844,280.3684387207031,279.8370056152344,282.39215087890625,280.8141174316406,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8440347560044762e-07,2.3065612462548624e-13,1.844032482267721e-07,-4.219450602249708e-07,0.0,0.0,0.0,-1.0387011570855975e-06,60.0,-0.027273517102003,-0.0,-2.317798934010039e-15,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,4.093535579952068e-11,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,4.3106983260710046e-11,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,3.183867405831542e-11,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,4.310696244402834e-11,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,2.044805991197052e-10,290.9721374511719,294.1499938964844,280.3500061035156,279.8189392089844,282.39215087890625,280.8141174316406,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3608744393353034e-10,5.330681151349955e-16,4.3608691657759375e-10,-9.98368832050289e-10,0.0,0.0,0.0,-2.459273673593998e-09,60.0,-0.0107950270175933,-0.0,-1.2970978795765681e-20,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,4.093535579952068e-11,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,4.3106983260710046e-11,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,3.183867405831542e-11,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,4.310696244402834e-11,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,2.044805991197052e-10,290.9721374511719,294.1499938964844,280.3500061035156,279.8189392089844,282.39215087890625,280.8141174316406,290.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3608744393353034e-10,5.330681151349955e-16,4.3608691657759375e-10,-9.98368832050289e-10,0.0,0.0,0.0,-2.459273673593998e-09,60.0,-0.0107950270175933,-0.0,-1.2970978795765681e-20,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.0233839600401473e-12,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,1.077674516465621e-12,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,7.959668622999072e-13,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.077674082784752e-12,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,5.1120149779926286e-12,290.9721374511719,294.1499938964844,280.3307189941406,279.800048828125,282.39215087890625,280.8141174316406,290.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7344800942731275e-11,7.141998177152274e-18,1.7344794003837368e-11,-3.4441598878443e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0044664060696959,-0.0,-8.106861621135805e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,1.0233839600401473e-12,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,1.077674516465621e-12,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,7.959668622999072e-13,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,1.077674082784752e-12,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,5.1120149779926286e-12,290.9721374511719,294.1499938964844,280.3307189941406,279.800048828125,282.39215087890625,280.8141174316406,290.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7344800942731275e-11,7.141998177152274e-18,1.7344794003837368e-11,-3.4441598878443e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0044664060696959,-0.0,-8.106861621135805e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.3123474121094,279.78204345703125,282.39215087890625,280.8141174316406,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.0671640716642597e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0020512682385742,-0.0,-4.3647042008449736e-39,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.31072998046875,279.78045654296875,282.39215087890625,280.8141174316406,290.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712961168204021e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,-0.0018414619844406,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.30047607421875,279.7704162597656,282.39215087890625,280.8141174316406,290.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.067164154382321e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0012760597746819,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.29010009765625,279.76025390625,282.39215087890625,280.8141174316406,290.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290054177477041e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0008707680972293,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.2689514160156,279.7395324707031,282.39215087890625,280.8141174316406,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290054177477041e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002884201530832,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
