time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.2689514160156,279.7395324707031,282.39215087890625,280.8141174316406,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290054177477041e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002884201530832,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.24737548828125,279.7183837890625,282.39215087890625,280.8141174316406,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,-2.7079850042355247e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.24737548828125,279.7183837890625,282.39215087890625,280.8141174316406,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,-2.7079850042355247e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.2254638671875,279.6968994140625,282.39215087890625,280.8141174316406,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.00978993740864e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.2254638671875,279.6968994140625,282.39215087890625,280.8141174316406,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.00978993740864e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.20330810546875,279.6752014160156,282.39215087890625,280.8141174316406,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001410019904142,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.20330810546875,279.6752014160156,282.39215087890625,280.8141174316406,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001410019904142,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.19219970703125,279.664306640625,282.39215087890625,280.8141174316406,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.000150974956341,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1810302734375,279.65338134765625,282.39215087890625,280.8141174316406,290.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001572223991388,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.15869140625,279.6314697265625,282.39215087890625,280.8141174316406,290.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001642683055251,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.15869140625,279.6314697265625,282.39215087890625,280.8141174316406,290.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001642683055251,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.13641357421875,279.6096496582031,282.39215087890625,280.8141174316406,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001634800864849,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.13641357421875,279.6096496582031,282.39215087890625,280.8141174316406,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001634800864849,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1142883300781,279.58795166015625,282.39215087890625,280.8141174316406,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001590212923474,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1142883300781,279.58795166015625,282.39215087890625,280.8141174316406,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001590212923474,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.0924072265625,279.5664978027344,282.39215087890625,280.8141174316406,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949787262692297e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001529183646198,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.0924072265625,279.5664978027344,282.39215087890625,280.8141174316406,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949787262692297e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001529183646198,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.0815734863281,279.555908203125,282.39215087890625,280.8141174316406,290.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.000149551211507,-0.0,-1.401298464324817e-45,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.07086181640625,279.5453796386719,282.39215087890625,280.8141174316406,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001461472711525,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.0497436523437,279.5246887207031,282.39215087890625,280.8141174316406,290.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001393313577864,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.0497436523437,279.5246887207031,282.39215087890625,280.8141174316406,290.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001393313577864,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.0291748046875,279.5045471191406,282.39215087890625,280.8141174316406,290.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001325964694842,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.0291748046875,279.5045471191406,282.39215087890625,280.8141174316406,290.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331373801857853e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001325964694842,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.0092163085937,279.4849853515625,282.39215087890625,280.8141174316406,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949787262692297e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001260712306248,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.0092163085937,279.4849853515625,282.39215087890625,280.8141174316406,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949787262692297e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001260712306248,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,279.989990234375,279.4661560058594,282.39215087890625,280.8141174316406,290.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949785608331072e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001198206300614,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,279.989990234375,279.4661560058594,282.39215087890625,280.8141174316406,290.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949785608331072e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001198206300614,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,279.9806823730469,279.45703125,282.39215087890625,280.8141174316406,290.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949787262692297e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.0001168414673884,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,279.9715881347656,279.4481201171875,282.39215087890625,280.8141174316406,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949787262692297e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,0.000113937727292,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9541320800781,279.4309997558594,282.39215087890625,280.8141174316406,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.00010827465303,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9541320800781,279.4309997558594,282.39215087890625,280.8141174316406,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.00010827465303,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9376525878906,279.41485595703125,282.39215087890625,280.8141174316406,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001028976403176,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9376525878906,279.41485595703125,282.39215087890625,280.8141174316406,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,0.0001028976403176,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9223022460937,279.3998107910156,282.39215087890625,280.8141174316406,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.780152322491632e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9223022460937,279.3998107910156,282.39215087890625,280.8141174316406,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.780152322491632e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9081420898437,279.3859558105469,282.39215087890625,280.8141174316406,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.296892676502466e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.9081420898437,279.3859558105469,282.39215087890625,280.8141174316406,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.296892676502466e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.90155029296875,279.3794860839844,282.39215087890625,280.8141174316406,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.019568096846342e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,279.89532470703125,279.37335205078125,282.39215087890625,280.8141174316406,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290055831838266e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.802634692983702e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.8838806152344,279.3621520996094,282.39215087890625,280.8141174316406,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,8.377800259040669e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,279.8838806152344,279.3621520996094,282.39215087890625,280.8141174316406,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,8.377800259040669e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
