time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.05499267578125,279.3740539550781,282.39215087890625,280.8141174316406,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.7904172384296544e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.05499267578125,279.3740539550781,282.39215087890625,280.8141174316406,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.7904172384296544e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.07635498046875,279.3803405761719,282.39215087890625,280.8141174316406,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.655552816577256e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.07635498046875,279.3803405761719,282.39215087890625,280.8141174316406,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.655552816577256e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.0871887207031,279.3836669921875,282.39215087890625,280.8141174316406,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.129005665901888e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5914139769156463e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.0981140136719,279.3870849609375,282.39215087890625,280.8141174316406,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.528945879021194e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1201171875,279.39434814453125,282.39215087890625,280.8141174316406,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.4069089704426005e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1201171875,279.39434814453125,282.39215087890625,280.8141174316406,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.4069089704426005e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1423034667969,279.402099609375,282.39215087890625,280.8141174316406,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.290962947881781e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1423034667969,279.402099609375,282.39215087890625,280.8141174316406,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.290962947881781e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1645202636719,279.4103698730469,282.39215087890625,280.8141174316406,290.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.180769843107555e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.1645202636719,279.4103698730469,282.39215087890625,280.8141174316406,290.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.180769843107555e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.18670654296875,279.419189453125,282.39215087890625,280.8141174316406,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.075910742860288e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.18670654296875,279.419189453125,282.39215087890625,280.8141174316406,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331375456219078e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.075910742860288e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.19775390625,279.4237976074219,282.39215087890625,280.8141174316406,290.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290055831838266e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.026169386226684e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.2087707519531,279.4285583496094,282.39215087890625,280.8141174316406,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.9777720808633603e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.23052978515625,279.4385070800781,282.39215087890625,280.8141174316406,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.8832024579751305e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.23052978515625,279.4385070800781,282.39215087890625,280.8141174316406,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331377110580305e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.8832024579751305e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.251953125,279.4490661621094,282.39215087890625,280.8141174316406,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.0671644025365049e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.793324190657586e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.251953125,279.4490661621094,282.39215087890625,280.8141174316406,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.0671644025365049e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.793324190657586e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.2729187011719,279.4602355957031,282.39215087890625,280.8141174316406,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712965304107084e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,1.70792372955475e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.2729187011719,279.4602355957031,282.39215087890625,280.8141174316406,290.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712965304107084e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,1.70792372955475e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.2933044433594,279.4720458984375,282.39215087890625,280.8141174316406,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290059140560716e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6267475075437687e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.2933044433594,279.4720458984375,282.39215087890625,280.8141174316406,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290059140560716e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6267475075437687e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.3032531738281,279.4781799316406,282.39215087890625,280.8141174316406,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.5881503713899292e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.3130187988281,279.4844970703125,282.39215087890625,280.8141174316406,290.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5505782357649878e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.3319396972656,279.4976501464844,282.39215087890625,280.8141174316406,290.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.4771220776310656e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.3319396972656,279.4976501464844,282.39215087890625,280.8141174316406,290.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.4771220776310656e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.3500061035156,279.511474609375,282.39215087890625,280.8141174316406,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.407220679539023e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.3500061035156,279.511474609375,282.39215087890625,280.8141174316406,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.407220679539023e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.36749267578125,279.52667236328125,282.39215087890625,280.8141174316406,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.3404133824224118e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.36749267578125,279.52667236328125,282.39215087890625,280.8141174316406,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.3404133824224118e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.38482666015625,279.5437316894531,282.39215087890625,280.8141174316406,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.2748701919917949e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.38482666015625,279.5437316894531,282.39215087890625,280.8141174316406,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.2748701919917949e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.3934631347656,279.552978515625,282.39215087890625,280.8141174316406,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.2434431482688524e-05,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.4020690917969,279.5626220703125,282.39215087890625,280.8141174316406,290.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2127191439503804e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.4192199707031,279.5832214355469,282.39215087890625,280.8141174316406,290.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.152629283751594e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.4192199707031,279.5832214355469,282.39215087890625,280.8141174316406,290.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.152629283751594e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.43634033203125,279.6054382324219,282.39215087890625,280.8141174316406,290.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0955138350254856e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.43634033203125,279.6054382324219,282.39215087890625,280.8141174316406,290.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0955138350254856e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.4534606933594,279.6291809082031,282.39215087890625,280.8141174316406,290.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0399065104138572e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
