time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.4534606933594,279.6291809082031,282.39215087890625,280.8141174316406,290.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0399065104138572e-05,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.4706115722656,279.65435791015625,282.39215087890625,280.8141174316406,290.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.901667908707168e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.4706115722656,279.65435791015625,282.39215087890625,280.8141174316406,290.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.901667908707168e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.47918701171875,279.6674499511719,282.39215087890625,280.8141174316406,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712966958468309e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,9.606957064534072e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.48779296875,279.6808776855469,282.39215087890625,280.8141174316406,290.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.35978187044384e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5050964355469,279.7086181640625,282.39215087890625,280.8141174316406,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,8.467295629088767e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5050964355469,279.7086181640625,282.39215087890625,280.8141174316406,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,8.467295629088767e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.52252197265625,279.7375183105469,282.39215087890625,280.8141174316406,290.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,8.218860784836579e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.52252197265625,279.7375183105469,282.39215087890625,280.8141174316406,290.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,8.218860784836579e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.54010009765625,279.7674560546875,282.39215087890625,280.8141174316406,290.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,7.455303148162784e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.54010009765625,279.7674560546875,282.39215087890625,280.8141174316406,290.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,7.455303148162784e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5578918457031,279.79833984375,282.39215087890625,280.8141174316406,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,7.301730875042267e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5578918457031,279.79833984375,282.39215087890625,280.8141174316406,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,7.301730875042267e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5668640136719,279.8140869140625,282.39215087890625,280.8141174316406,290.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,7.1776325967221055e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5758972167969,279.830078125,282.39215087890625,280.8141174316406,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,7.042647212074371e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5941772460937,279.8625793457031,282.39215087890625,280.8141174316406,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.754663445462938e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.5941772460937,279.8625793457031,282.39215087890625,280.8141174316406,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.754663445462938e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.6127624511719,279.8957214355469,282.39215087890625,280.8141174316406,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.450945875258185e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.6127624511719,279.8957214355469,282.39215087890625,280.8141174316406,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.450945875258185e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.63165283203125,279.9294738769531,282.39215087890625,280.8141174316406,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.141505764389876e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.63165283203125,279.9294738769531,282.39215087890625,280.8141174316406,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.141505764389876e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.65093994140625,279.9636535644531,282.39215087890625,280.8141174316406,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,5.833245268149767e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.65093994140625,279.9636535644531,282.39215087890625,280.8141174316406,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331379592122141e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,5.833245268149767e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.66070556640625,279.9808959960937,282.39215087890625,280.8141174316406,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290059967741329e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.683801646227948e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.67059326171875,279.99822998046875,282.39215087890625,280.8141174316406,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,5.538470759347547e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.6907043457031,280.0330810546875,282.39215087890625,280.8141174316406,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,5.252431492408505e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.6907043457031,280.0330810546875,282.39215087890625,280.8141174316406,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,5.252431492408505e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.7112731933594,280.068115234375,282.39215087890625,280.8141174316406,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,4.980786798114423e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.7112731933594,280.068115234375,282.39215087890625,280.8141174316406,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,4.980786798114423e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.7323303222656,280.1032409667969,282.39215087890625,280.8141174316406,290.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.723615802504355e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.7323303222656,280.1032409667969,282.39215087890625,280.8141174316406,290.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.723615802504355e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.7539367675781,280.1383361816406,282.39215087890625,280.8141174316406,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712966958468309e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,4.4831190280092414e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.7539367675781,280.1383361816406,282.39215087890625,280.8141174316406,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712966958468309e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,4.4831190280092414e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.76495361328125,280.1558532714844,282.39215087890625,280.8141174316406,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,4.3682985051418655e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.7760925292969,280.1733093261719,282.39215087890625,280.8141174316406,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,-8.496228474541567e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.7988586425781,280.2080993652344,282.39215087890625,280.8141174316406,290.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.056584207821288e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.7988586425781,280.2080993652344,282.39215087890625,280.8141174316406,290.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.056584207821288e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.8141174316406,280.230712890625,282.39215087890625,280.8141174316406,290.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.067164816126811e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.439717832203314e-07,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.822265625,280.2425842285156,282.39215087890625,280.8141174316406,290.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.532195690553636e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,280.8463439941406,280.2766418457031,282.39215087890625,280.8141174316406,290.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.480701368767768e-06,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,280.8463439941406,280.2766418457031,282.39215087890625,280.8141174316406,290.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.480701368767768e-06,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
