time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027180,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.8711242675781,280.3102111816406,282.39215087890625,280.8141174316406,290.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9890968562540365e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.8711242675781,280.3102111816406,282.39215087890625,280.8141174316406,290.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9890968562540365e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.8837890625,280.3267822265625,282.39215087890625,280.8141174316406,290.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0457499633484986e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.8966369628906,280.3431701660156,282.39215087890625,280.8141174316406,290.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.060415338040912e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.92291259765625,280.3754577636719,282.39215087890625,280.8141174316406,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.018507413798943e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.92291259765625,280.3754577636719,282.39215087890625,280.8141174316406,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.018507413798943e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,280.9405822753906,280.3961486816406,282.39215087890625,280.8141174316406,290.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.9469019864336587e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.95001220703125,280.40692138671875,282.39215087890625,280.8141174316406,290.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.908277792812441e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.9840393066406,280.44439697265625,282.39215087890625,280.8141174316406,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.775954271783121e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,280.9840393066406,280.44439697265625,282.39215087890625,280.8141174316406,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.775954271783121e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.0306701660156,280.4941711425781,282.39215087890625,280.8141174316406,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.640474576764973e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.0306701660156,280.4941711425781,282.39215087890625,280.8141174316406,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.640474576764973e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.0584411621094,280.5234069824219,282.39215087890625,280.8141174316406,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.573778829173534e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.0890808105469,280.555419921875,282.39215087890625,280.8141174316406,290.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.508454144845018e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.1584777832031,280.6272888183594,282.39215087890625,280.8141174316406,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.3775653517077444e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.1584777832031,280.6272888183594,282.39215087890625,280.8141174316406,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,2.3775653517077444e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.23809814453125,280.7089233398437,282.39215087890625,280.8141174316406,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2539772999152774e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.23809814453125,280.7089233398437,282.39215087890625,280.8141174316406,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2539772999152774e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,281.3271484375,280.7994384765625,282.39215087890625,280.8141174316406,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.1402247512014583e-06,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,281.3271484375,280.7994384765625,282.39215087890625,280.8141174316406,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.1402247512014583e-06,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,281.4248352050781,280.89801025390625,282.39215087890625,280.8141174316406,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.030967607424828e-06,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,281.4248352050781,280.89801025390625,282.39215087890625,280.8141174316406,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.030967607424828e-06,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.4766845703125,280.9500427246094,282.39215087890625,280.8141174316406,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.0671647334087497e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9775982309511164e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.5303955078125,281.0037841796875,282.39215087890625,280.8141174316406,290.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0211126649090074e-12,-1.3949793880137198e-17,-1.0210987871211996e-12,2.643171055291549e-12,0.0,0.0,0.0,0.0,60.0,1.925822971315938e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.6430053710937,281.1158447265625,282.39215087890625,280.8141174316406,290.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.919127953442512e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.6430053710937,281.1158447265625,282.39215087890625,280.8141174316406,290.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.919127953442512e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.76190185546875,281.2333679199219,282.39215087890625,280.8141174316406,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.7671018213150091e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,281.76190185546875,281.2333679199219,282.39215087890625,280.8141174316406,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.7671018213150091e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.8863220214844,281.35546875,282.39215087890625,280.8141174316406,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6558201423322316e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,281.8863220214844,281.35546875,282.39215087890625,280.8141174316406,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6558201423322316e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.01544189453125,281.48126220703125,282.39215087890625,280.8141174316406,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5633802377124084e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.01544189453125,281.48126220703125,282.39215087890625,280.8141174316406,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5633802377124084e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.0815124511719,281.5452880859375,282.39215087890625,280.8141174316406,290.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.067164816126811e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5213606729957974e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.1484680175781,281.6098937988281,282.39215087890625,280.8141174316406,290.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4811901110078909e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.28466796875,281.7405090332031,282.39215087890625,280.8141174316406,290.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.4031128330316278e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.28466796875,281.7405090332031,282.39215087890625,280.8141174316406,290.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.4031128330316278e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.4232177734375,281.8721618652344,282.39215087890625,280.8141174316406,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3276019217300927e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.4232177734375,281.8721618652344,282.39215087890625,280.8141174316406,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3276019217300927e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.5633239746094,282.0040283203125,282.39215087890625,280.8141174316406,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2600931995621067e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
