time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029520,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.5633239746094,282.0040283203125,282.39215087890625,280.8141174316406,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2600931995621067e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.7042236328125,282.1352233886719,282.39215087890625,280.8141174316406,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1956769867538242e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,282.7042236328125,282.1352233886719,282.39215087890625,280.8141174316406,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1956769867538242e-06,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.7747497558594,282.2002868652344,282.39215087890625,280.8141174316406,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.1650071201074752e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.8451538085937,282.26483154296875,282.39215087890625,280.8141174316406,290.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.135341562985559e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.9852600097656,282.3919982910156,282.39215087890625,280.8141174316406,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.0746076668510796e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,282.9852600097656,282.3919982910156,282.39215087890625,280.8141174316406,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.0746076668510796e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,283.1238098144531,282.5157775878906,282.39215087890625,280.8141174316406,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.019660203382955e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,283.1238098144531,282.5157775878906,282.39215087890625,280.8141174316406,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,1.019660203382955e-06,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,283.260009765625,282.6353454589844,282.39215087890625,280.8141174316406,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.6530254722893e-07,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,283.260009765625,282.6353454589844,282.39215087890625,280.8141174316406,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331380419302753e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,9.6530254722893e-07,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.3930358886719,282.74981689453125,282.39215087890625,280.8141174316406,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712966958468309e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,9.158068223769078e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,2.5584599001003693e-13,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,2.6941862911640524e-13,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,1.989917155749768e-13,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,2.69418520696188e-13,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.3930358886719,282.74981689453125,282.39215087890625,280.8141174316406,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1324270514367909e-12,-1.2712966958468309e-17,-1.1324143662713726e-12,-7.197821982538044e-13,0.0,0.0,0.0,0.0,60.0,9.158068223769078e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,283.4581604003906,282.8048400878906,282.39215087890625,280.8141174316406,290.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5787362736552346e-12,-1.0671647334087497e-17,1.578746898836525e-12,-3.375286161677593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.922306165004557e-07,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.52215576171875,282.8582458496094,282.39215087890625,280.8141174316406,290.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.694514121998509e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.6465759277344,282.95977783203125,282.39215087890625,280.8141174316406,290.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.252798124885885e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.6465759277344,282.95977783203125,282.39215087890625,280.8141174316406,290.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.252798124885885e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.7654724121094,283.05352783203125,282.39215087890625,280.8141174316406,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.829573860362871e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.7654724121094,283.05352783203125,282.39215087890625,280.8141174316406,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.829573860362871e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,283.8780822753906,283.1386108398437,282.39215087890625,280.8141174316406,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.427231594192563e-07,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-5.11691980020074e-13,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-5.388372582328105e-13,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-3.979834311499536e-13,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-5.38837041392376e-13,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-2.556007488996315e-12,290.9721374511719,294.1499938964844,283.8780822753906,283.1386108398437,282.39215087890625,280.8141174316406,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.345556900431369e-12,-9.24874117054113e-18,4.345566007729618e-12,-4.3493138777994655e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.427231594192563e-07,-0.0,-2.0267154052839512e-24,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.983642578125,283.21417236328125,282.39215087890625,280.8141174316406,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.040670766400581e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,-2.5584599001003693e-13,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,-2.6941862911640524e-13,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,-1.989917155749768e-13,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,-2.69418520696188e-13,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,-1.2780037444981573e-12,290.9721374511719,294.1499938964844,283.983642578125,283.21417236328125,282.39215087890625,280.8141174316406,290.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6343934669191262e-12,-1.1290060794921945e-17,1.6344047426217199e-12,-1.6938095891150253e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.040670766400581e-07,-0.0,-5.066788513209878e-25,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,284.03350830078125,283.2480773925781,282.39215087890625,280.8141174316406,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331381246483366e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.85751217588404e-07,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0,290.9721374511719,294.1499938964844,284.0813293457031,283.279296875,282.39215087890625,280.8141174316406,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,1.076769858172899e-12,-1.3331381246483366e-17,-1.0767565224861777e-12,9.616944827289808e-13,0.0,0.0,0.0,0.0,60.0,6.679455282210256e-07,-0.0,-0.0,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,3.336231568784598e-10,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,3.513219160033998e-10,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,2.594852110959778e-10,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,3.5132174946994605e-10,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.66651692445896e-09,290.9721374511719,294.1499938964844,284.1703796386719,283.3331298828125,282.39215087890625,280.8141174316406,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.558577654771966e-09,4.437159224302077e-15,3.5585732138798676e-09,-8.139807050611125e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-9.257506462745368e-06,-0.0,-8.615648045568436e-19,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,3.336231568784598e-10,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,3.513219160033998e-10,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,2.594852110959778e-10,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,3.5132174946994605e-10,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,1.66651692445896e-09,290.9721374511719,294.1499938964844,284.1703796386719,283.3331298828125,282.39215087890625,280.8141174316406,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.558577654771966e-09,4.437159224302077e-15,3.5585732138798676e-09,-8.139807050611125e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-9.257506462745368e-06,-0.0,-8.615648045568436e-19,0.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.050000000745058,4.4240886509783195e-09,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.050000000745058,4.658787133848818e-09,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.050000000745058,3.44096484639067e-09,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.050000000745058,4.658784913402769e-09,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.050000000745058,2.2099241547834936e-08,290.9721374511719,291.1499938964844,284.25,283.3747863769531,282.39215087890625,280.8141174316406,290.3705139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7133813296795786e-08,5.894109934281509e-14,4.7133752900663246e-08,-1.078564508816271e-07,0.0,0.0,0.0,-2.6548514142632484e-07,60.0,-0.0001330677914666,-0.0,-1.5150370107769318e-16,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.050000000745058,4.4240886509783195e-09,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.050000000745058,4.658787133848818e-09,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.050000000745058,3.44096484639067e-09,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.050000000745058,4.658784913402769e-09,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.050000000745058,2.2099241547834936e-08,290.9721374511719,291.1499938964844,284.25,283.3747863769531,282.39215087890625,280.8141174316406,290.3705139160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7133813296795786e-08,5.894109934281509e-14,4.7133752900663246e-08,-1.078564508816271e-07,0.0,0.0,0.0,-2.6548514142632484e-07,60.0,-0.0001330677914666,-0.0,-1.5150370107769318e-16,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6196594238281,0.6338807344436646,0.050000000745058,0.0408452339470386,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.6338807344436646,0.050000000745058,0.0430120155215263,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205444335937,0.6338807344436646,0.050000000745058,0.0317685268819332,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61981201171875,0.6338807344436646,0.050000000745058,0.043012011796236,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199951171875,0.6338807344436646,0.050000000745058,0.2040304094552993,290.5546875,291.1499938964844,284.2872619628906,283.3920288085937,292.37554931640625,294.0937194824219,290.4227905273437,1.0,0.109707586467266,0.0114556588232517,0.0114556588232517,1.0,1.0,-0.4346889853477478,8.543786407244625e-07,0.4346881210803985,-0.1320400238037109,0.0,0.0,0.0,10.197683334350586,60.0,304.802001953125,-0.0,12.279818534851074,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522827148437,0.631331741809845,0.050000000745058,0.0452341809868812,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.631331741809845,0.050000000745058,0.0476337745785713,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65234375,0.631331741809845,0.050000000745058,0.0351821407675743,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522827148437,0.631331741809845,0.050000000745058,0.0476337745785713,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.631331741809845,0.050000000745058,0.2259541004896164,290.679443359375,291.1499938964844,284.324462890625,283.40850830078125,293.6731262207031,297.4971008300781,290.96148681640625,1.0,0.1210924386978149,0.0229113176465034,0.0229113176465034,1.0,1.0,-0.4819818139076233,3.5441589716356248e-06,0.4819782674312591,-0.1438859105110168,0.0,0.0,0.0,12.500395774841309,60.0,719.3311157226562,-0.0,16.680248260498047,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.045680534094572,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.0481038019061088,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.0355293042957782,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.0481038019061088,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.2281837314367294,291.5876770019531,291.1499938964844,284.3985595703125,283.43914794921875,293.69561767578125,297.642822265625,291.72344970703125,1.0,0.1406037956476211,0.0458226352930069,0.0458226352930069,1.0,1.0,-0.4867350161075592,3.724407361005433e-05,0.486697793006897,-0.1449982672929763,0.0,0.0,0.0,20.011905670166016,60.0,756.5458984375,-0.0,23.191171646118164,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.045680534094572,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.0481038019061088,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.0355293042957782,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.0481038019061088,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.554443359375,0.570990800857544,0.050000000745058,0.2281837314367294,291.5876770019531,291.1499938964844,284.3985595703125,283.43914794921875,293.69561767578125,297.642822265625,291.72344970703125,1.0,0.1406037956476211,0.0458226352930069,0.0458226352930069,1.0,1.0,-0.4867350161075592,3.724407361005433e-05,0.486697793006897,-0.1449982672929763,0.0,0.0,0.0,20.011905670166016,60.0,756.5458984375,-0.0,23.191171646118164,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80450439453125,0.5492460131645203,0.050000000745058,0.0458179004490375,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.80450439453125,0.5492460131645203,0.050000000745058,0.0482484549283981,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80450439453125,0.5492460131645203,0.050000000745058,0.0356361456215381,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80450439453125,0.5492460131645203,0.050000000745058,0.0482484549283981,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80450439453125,0.5492460131645203,0.050000000745058,0.2288699001073837,291.82684326171875,291.1499938964844,284.4354858398437,283.453369140625,293.6964111328125,297.62554931640625,291.9277038574219,1.0,0.1490117311477661,0.0572782941162586,0.0572782941162586,1.0,1.0,-0.4881987273693084,0.0001050041246344,0.4880937039852142,-0.1452932208776474,0.0,0.0,0.0,23.67896270751953,60.0,692.5345458984375,-0.0,26.34555625915528,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99810791015625,0.5324438214302063,0.050000000745058,0.045949351042509,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99810791015625,0.5324438214302063,0.050000000745058,0.0483868792653083,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.99810791015625,0.5324438214302063,0.050000000745058,0.0357383824884891,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99810791015625,0.5324438214302063,0.050000000745058,0.0483868792653083,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99810791015625,0.5324438214302063,0.050000000745058,0.2295265197753906,292.01629638671875,291.1499938964844,284.47235107421875,283.46685791015625,293.6963806152344,297.6109619140625,292.1041259765625,1.0,0.156578853726387,0.2458226382732391,0.2458226382732391,0.9918203353881836,1.0,-0.4895995259284973,0.0325444228947162,0.4570550918579101,-0.11335139721632,0.0,0.0,0.0,27.19815826416016,60.0,628.6209716796875,-0.0,29.37910842895508,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0461894683539867,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0486397370696067,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0359251424670219,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0486397370696067,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.230725958943367,292.335693359375,291.1499938964844,284.5458679199219,283.4918212890625,292.9755859375,297.5895690917969,292.3983154296875,1.0,0.1693998724222183,0.6229113340377808,0.6229113340377808,0.975460946559906,1.0,-0.492158442735672,0.1865202784538269,0.3056381344795227,0.0393095277249813,0.0,0.0,0.0,33.638999938964844,60.0,445.3550415039063,-0.0,34.945560455322266,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0461894683539867,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0486397370696067,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0359251424670219,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.0486397370696067,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3213806152344,0.5095404386520386,0.050000000745058,0.230725958943367,292.335693359375,291.1499938964844,284.5458679199219,283.4918212890625,292.9755859375,297.5895690917969,292.3983154296875,1.0,0.1693998724222183,0.6229113340377808,0.6229113340377808,0.975460946559906,1.0,-0.492158442735672,0.1865202784538269,0.3056381344795227,0.0393095277249813,0.0,0.0,0.0,33.638999938964844,60.0,445.3550415039063,-0.0,34.945560455322266,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0463934317231178,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0488545186817646,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0360837802290916,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0488545186817646,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.2317447960376739,292.26025390625,291.1499938964844,284.6190795898437,283.5141906738281,291.9230651855469,297.5750732421875,292.1879272460937,1.0,0.1795545369386673,1.0,1.0,0.9591015577316284,1.0,-0.4943316578865051,0.2164240926504135,0.2779075801372528,0.0685271918773651,0.0,0.0,0.0,39.09662628173828,60.0,1.9034076929092407,-0.0,39.73983383178711,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
