time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0463934317231178,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0488545186817646,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0360837802290916,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.0488545186817646,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2734680175781,0.495438814163208,0.050000000745058,0.2317447960376739,292.26025390625,291.1499938964844,284.6190795898437,283.5141906738281,291.9230651855469,297.5750732421875,292.1879272460937,1.0,0.1795545369386673,1.0,1.0,0.9591015577316284,1.0,-0.4943316578865051,0.2164240926504135,0.2779075801372528,0.0685271918773651,0.0,0.0,0.0,39.09662628173828,60.0,1.9034076929092407,-0.0,39.73983383178711,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0465621389448642,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0490321777760982,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0362149998545646,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0490321777760982,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.232587531208992,292.0851745605469,290.6499938964844,284.6921081542969,283.5340881347656,291.9006042480469,297.5624389648437,292.07135009765625,1.0,0.1875139623880386,1.0,1.0,0.9114820957183838,1.0,-0.496129423379898,0.2183927595615387,0.2777366638183594,0.0699955821037292,0.0,0.0,0.0,43.60763549804688,48.0,-57.83269882202149,-0.0,43.74112701416016,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0465621389448642,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0490321777760982,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0362149998545646,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.0490321777760982,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.089599609375,0.4857668578624725,0.050000000745058,0.232587531208992,292.0851745605469,290.6499938964844,284.6921081542969,283.5340881347656,291.9006042480469,297.5624389648437,292.07135009765625,1.0,0.1875139623880386,1.0,1.0,0.9114820957183838,1.0,-0.496129423379898,0.2183927595615387,0.2777366638183594,0.0699955821037292,0.0,0.0,0.0,43.60763549804688,48.0,-57.83269882202149,-0.0,43.74112701416016,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.0466042645275592,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.049076534807682,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.0362477637827396,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.049076534807682,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.2327979654073715,292.0509948730469,290.1499938964844,284.764892578125,283.5517272949219,291.8880310058594,297.5520935058594,292.04522705078125,1.0,0.1889587938785553,1.0,1.0,0.8638625741004944,1.0,-0.496578574180603,0.2201621830463409,0.2764164209365845,0.0715648978948593,0.0,0.0,0.0,44.7335205078125,36.0,-57.29116439819336,-0.0,44.74442672729492,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.0466042645275592,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.049076534807682,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.0362477637827396,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.049076534807682,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521545410156,0.4834815859794616,0.050000000745058,0.2327979654073715,292.0509948730469,290.1499938964844,284.764892578125,283.5517272949219,291.8880310058594,297.5520935058594,292.04522705078125,1.0,0.1889587938785553,1.0,1.0,0.8638625741004944,1.0,-0.496578574180603,0.2201621830463409,0.2764164209365845,0.0715648978948593,0.0,0.0,0.0,44.7335205078125,36.0,-57.29116439819336,-0.0,44.74442672729492,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4847101867198944,0.050000000745058,0.0465815588831901,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4847101867198944,0.050000000745058,0.0490526258945465,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4847101867198944,0.050000000745058,0.0362301021814346,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4847101867198944,0.050000000745058,0.0490526258945465,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.4847101867198944,0.050000000745058,0.2326845377683639,292.0389404296875,290.1499938964844,284.8012390136719,283.55975341796875,291.8760070800781,297.5478210449219,292.0325927734375,1.0,0.1877532005310058,1.0,1.0,0.8400528430938721,1.0,-0.4963367581367492,0.2211029529571533,0.2752338051795959,0.0725040212273597,0.0,0.0,0.0,44.12590789794922,36.0,-56.54522705078125,-0.0,44.203086853027344,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.4872087240219116,0.050000000745058,0.0465358607470989,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.4872087240219116,0.050000000745058,0.0490044988691806,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.4872087240219116,0.050000000745058,0.0361945554614067,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.4872087240219116,0.050000000745058,0.0490044988691806,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267639160156,0.4872087240219116,0.050000000745058,0.2324562519788742,292.0254211425781,289.6499938964844,284.8375244140625,283.5672607421875,291.84820556640625,297.5440979003906,292.0179443359375,1.0,0.1854767650365829,1.0,1.0,0.8060520887374878,1.0,-0.4958498775959015,0.2227339595556259,0.2731159329414367,0.0741794854402542,0.0,0.0,0.0,42.90343475341797,25.0,-57.88985824584961,-0.0,43.11543655395508,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0463951267302036,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0488563030958175,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0360850989818573,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0488563030958175,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.231753259897232,291.9858703613281,289.1499938964844,284.9100036621094,283.5808410644531,291.7380676269531,297.5380554199219,291.9725341796875,1.0,0.1785173416137695,1.0,1.0,0.7380505800247192,1.0,-0.4943507015705108,0.2278487682342529,0.2665019333362579,0.0794691517949104,0.0,0.0,0.0,39.1392822265625,25.0,-72.9969482421875,-0.0,39.779388427734375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0463951267302036,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0488563030958175,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0360850989818573,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.0488563030958175,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.4953350126743316,0.050000000745058,0.231753259897232,291.9858703613281,289.1499938964844,284.9100036621094,283.5808410644531,291.7380676269531,297.5380554199219,291.9725341796875,1.0,0.1785173416137695,1.0,1.0,0.7380505800247192,1.0,-0.4943507015705108,0.2278487682342529,0.2665019333362579,0.0794691517949104,0.0,0.0,0.0,39.1392822265625,25.0,-72.9969482421875,-0.0,39.779388427734375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.4996086955070495,0.050000000745058,0.0463276393711566,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.4996086955070495,0.050000000745058,0.0487852320075035,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.4996086955070495,0.050000000745058,0.0360326059162616,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.4996086955070495,0.050000000745058,0.0487852320075035,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.4996086955070495,0.050000000745058,0.2314161509275436,291.9518737792969,289.1499938964844,284.950439453125,283.587646484375,291.6357727050781,297.5353088378906,291.9337158203125,1.0,0.175364002585411,1.0,1.0,0.700051486492157,1.0,-0.4936310648918152,0.232513278722763,0.2611177861690521,0.0841749981045723,0.0,0.0,0.0,37.334102630615234,25.0,-89.62983703613281,-0.0,38.186790466308594,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.5026294589042664,0.050000000745058,0.0462829060852527,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.5026294589042664,0.050000000745058,0.0487381294369697,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.5026294589042664,0.050000000745058,0.0359978154301643,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.5026294589042664,0.050000000745058,0.0487381294369697,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9201354980469,0.5026294589042664,0.050000000745058,0.2311926931142807,291.9161376953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5242919921875,297.5334167480469,291.892822265625,1.0,0.1731453090906143,1.0,1.0,0.6700491309165955,1.0,-0.4931544363498688,0.2375206649303436,0.2556338012218475,0.0891794934868812,0.0,0.0,0.0,36.13766860961914,25.0,-108.7690200805664,-0.0,37.13404083251953,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0461976863443851,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0486483871936798,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0359315350651741,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0486483871936798,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.230767011642456,291.7763671875,288.1499938964844,285.0546264648437,283.6028137207031,290.72955322265625,297.52947998046875,291.7151184082031,1.0,0.1688446998596191,1.0,1.0,0.5515713095664978,1.0,-0.4922462999820709,0.2738769054412842,0.2183694094419479,0.1253519058227539,0.0,0.0,0.0,33.8613166809082,25.0,-243.68511962890625,-0.0,35.14065933227539,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0461976863443851,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0486483871936798,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0359315350651741,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.0486483871936798,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856750488281,0.508895754814148,0.050000000745058,0.230767011642456,291.7763671875,288.1499938964844,285.0546264648437,283.6028137207031,290.72955322265625,297.52947998046875,291.7151184082031,1.0,0.1688446998596191,1.0,1.0,0.5515713095664978,1.0,-0.4922462999820709,0.2738769054412842,0.2183694094419479,0.1253519058227539,0.0,0.0,0.0,33.8613166809082,25.0,-243.68511962890625,-0.0,35.14065933227539,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0461308471858501,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0485780015587806,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0358795449137687,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0485780015587806,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.2304331213235855,291.3888244628906,287.6499938964844,285.1268615722656,283.611572265625,289.1611633300781,297.5248107910156,291.2427978515625,1.0,0.1654098182916641,1.0,1.0,0.4330935478210449,1.0,-0.4915340542793274,0.3400310575962066,0.1515029817819595,0.1911145448684692,0.0,0.0,0.0,32.080360412597656,25.0,-560.0899658203125,-0.0,33.59226608276367,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0461308471858501,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0485780015587806,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0358795449137687,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.0485780015587806,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.5143709182739258,0.050000000745058,0.2304331213235855,291.3888244628906,287.6499938964844,285.1268615722656,283.611572265625,289.1611633300781,297.5248107910156,291.2427978515625,1.0,0.1654098182916641,1.0,1.0,0.4330935478210449,1.0,-0.4915340542793274,0.3400310575962066,0.1515029817819595,0.1911145448684692,0.0,0.0,0.0,32.080360412597656,25.0,-560.0899658203125,-0.0,33.59226608276367,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.5168246030807495,0.050000000745058,0.0461029410362243,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.5168246030807495,0.050000000745058,0.0485486201941967,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.5168246030807495,0.050000000745058,0.0358578450977802,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.5168246030807495,0.050000000745058,0.0485486201941967,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.5168246030807495,0.050000000745058,0.2302937507629394,291.0618896484375,287.6499938964844,285.1629638671875,283.615478515625,288.2287902832031,297.5213317871094,290.8719482421875,1.0,0.1639596819877624,1.0,1.0,0.3738546669483185,1.0,-0.4912367165088653,0.377819687128067,0.1134170368313789,0.2286640405654907,0.0,0.0,0.0,31.33816337585449,25.0,-755.6940307617188,-0.0,32.95017623901367,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.5191045999526978,0.050000000745058,0.0460780523717403,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.5191045999526978,0.050000000745058,0.0485224053263664,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.5191045999526978,0.050000000745058,0.0358384847640991,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.5191045999526978,0.050000000745058,0.0485224053263664,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.5191045999526978,0.050000000745058,0.2301694005727768,290.6556091308594,287.1499938964844,285.19903564453125,283.6190795898437,287.2899169921875,297.5167236328125,290.4307556152344,1.0,0.1626574248075485,1.0,1.0,0.3070408403873443,1.0,-0.4909714758396148,0.4157142341136932,0.0752572491765022,0.2663078904151916,0.0,0.0,0.0,30.67662048339844,25.0,-945.3746948242188,-0.0,32.379425048828125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0460364073514938,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0484785549342632,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0358060933649539,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0484785549342632,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.2299613803625106,289.6970520019531,286.6499938964844,285.271240234375,283.6255187988281,286.0257263183594,297.5033569335937,289.4541015625,1.0,0.1604426354169845,1.0,1.0,0.1734131276607513,1.0,-0.4905280172824859,0.4638630747795105,0.0266649425029754,0.3140710294246673,0.0,0.0,0.0,29.567625045776367,25.0,-1177.1123046875,-0.0,31.421709060668945,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0460364073514938,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0484785549342632,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0358060933649539,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.0484785549342632,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.5231238603591919,0.050000000745058,0.2299613803625106,289.6970520019531,286.6499938964844,285.271240234375,283.6255187988281,286.0257263183594,297.5033569335937,289.4541015625,1.0,0.1604426354169845,1.0,1.0,0.1734131276607513,1.0,-0.4905280172824859,0.4638630747795105,0.0266649425029754,0.3140710294246673,0.0,0.0,0.0,29.567625045776367,25.0,-1177.1123046875,-0.0,31.421709060668945,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5250946879386902,0.132517784833908,0.0460169501602649,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5250946879386902,0.050000000745058,0.0484580658376216,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5250946879386902,0.050000000745058,0.0357909612357616,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5250946879386902,0.050000000745058,0.0484580658376216,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5250946879386902,0.050000000745058,0.2298641949892044,289.174560546875,286.6499938964844,285.31158447265625,283.6286926269531,285.5010681152344,297.4936218261719,288.951416015625,1.0,0.1593969911336898,1.0,1.0,0.0987422540783882,1.0,-0.4903205037117004,0.4867970645427704,0.0035234342794865,0.3368107974529266,0.0,0.0,0.0,29.04955291748047,25.0,-1207.1689453125,-0.0,30.97511100769043,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923522949219,0.749455451965332,0.131061166524887,0.1092945709824562,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.788818359375,0.5531065464019775,0.050000000745058,0.0482200607657432,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.7240458726882935,0.1220307871699333,0.076099194586277,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.788818359375,0.5531065464019775,0.050000000745058,0.0482200607657432,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.788818359375,0.5531065464019775,0.050000000745058,0.2287351936101913,288.7154846191406,286.1499938964844,285.34344482421875,283.63104248046875,285.3447570800781,297.485107421875,288.4661560058594,1.0,0.1603163629770279,1.0,1.0,0.0397854335606098,1.0,-0.6126415133476257,0.6125825643539429,5.891252294532024e-05,0.435377299785614,0.0,0.0,0.0,24.005788803100582,28.0,-1324.6158447265625,-0.0,38.16298294067383,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464050292969,0.758408784866333,0.1229240745306015,0.1133922189474105,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316711425781,0.5530784726142883,0.050000000745058,0.048220045864582,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.849853515625,0.7432606220245361,0.1156735718250274,0.082820788025856,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316711425781,0.5530784726142883,0.050000000745058,0.048220045864582,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316711425781,0.5530784726142883,0.050000000745058,0.2287351489067077,287.8653259277344,286.1499938964844,285.4007263183594,283.6349182128906,285.3945617675781,297.46630859375,287.7225341796875,1.0,0.1618321686983108,1.0,1.0,0.0271704699844121,1.0,-0.6256975531578064,0.6256858706474304,1.1639594049484003e-05,0.4461562931537628,0.0,0.0,0.0,24.12632369995117,28.0,-1203.56396484375,-0.0,39.67657470703125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059631347656,0.7526227235794067,0.1212900206446647,0.1117679625749588,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765808105469,0.5510538816452026,0.050000000745058,0.0482346229255199,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7087707519531,0.7382542490959167,0.1142424494028091,0.0817921534180641,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765808105469,0.5510538816452026,0.050000000745058,0.0482346229255199,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765808105469,0.5510538816452026,0.050000000745058,0.228804275393486,287.7214660644531,286.1499938964844,285.4157409667969,283.6358642578125,285.409423828125,297.4609375,287.5990600585937,1.0,0.1622441709041595,1.0,1.0,0.023871261626482,1.0,-0.6226286888122559,0.6226205825805664,8.111423085210845e-06,0.4436511695384979,0.0,0.0,0.0,24.467987060546875,25.0,-1138.3780517578125,-0.0,39.70807266235352,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.7367334961891174,0.1161572262644767,0.1061720475554466,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.5474790930747986,0.050000000745058,0.0482612065970897,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.7235643267631531,0.1094677075743675,0.0778944566845893,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.5474790930747986,0.050000000745058,0.0482612065970897,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.5474790930747986,0.050000000745058,0.2289303839206695,287.2160339355469,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4347839355469,287.13214111328125,1.0,0.1621619313955307,1.0,1.0,0.0079570868983864,1.0,-0.6114487648010254,0.6114474534988403,1.286800397792831e-06,0.434510737657547,0.0,0.0,0.0,25.041553497314453,25.0,-852.8285522460938,-0.0,39.11095428466797,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.7367334961891174,0.1161572262644767,0.1061720475554466,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.5474790930747986,0.050000000745058,0.0482612065970897,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.7235643267631531,0.1094677075743675,0.0778944566845893,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.5474790930747986,0.050000000745058,0.0482612065970897,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.5474790930747986,0.050000000745058,0.2289303839206695,287.2160339355469,286.25,285.48809814453125,283.64013671875,285.48150634765625,297.4347839355469,287.13214111328125,1.0,0.1621619313955307,1.0,1.0,0.0079570868983864,1.0,-0.6114487648010254,0.6114474534988403,1.286800397792831e-06,0.434510737657547,0.0,0.0,0.0,25.041553497314453,25.0,-852.8285522460938,-0.0,39.11095428466797,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.7791532874107361,0.1150227338075637,0.1044751331210136,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430603027344,0.5895863771438599,0.050000000745058,0.0480005331337451,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7636191844940186,0.1081782504916191,0.0765392184257507,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430603027344,0.5895863771438599,0.050000000745058,0.0480005331337451,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.6702625751495361,0.1090327128767967,0.3323506712913513,287.0096740722656,286.25,285.5243225097656,283.64215087890625,285.5182800292969,297.4208984375,286.9254455566406,1.0,0.1636947393417358,1.0,1.0,0.0,1.0,-0.7311336994171143,0.7311331033706665,6.171580366753915e-07,0.5280874967575073,0.0,0.0,0.0,19.495098114013672,25.0,-772.0466918945312,-0.0,46.5719108581543,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.917977213859558,0.1142363399267196,0.1033565923571586,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7472229003906,0.698401927947998,0.050000000745058,0.0476376563310623,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.8974093794822693,0.1070629134774208,0.0755010843276977,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7472229003906,0.698401927947998,0.050000000745058,0.0476376563310623,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917419433594,0.8909200429916382,0.1054202616214752,0.4747593104839325,286.68023681640625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560302734375,297.3721923828125,286.6001281738281,1.0,0.1681799590587616,1.0,1.0,0.0,1.0,-0.8988370299339294,0.8988362550735474,7.820354994692025e-07,0.667230486869812,0.0,0.0,0.0,12.103116989135742,25.0,-770.5252685546875,-0.0,59.93251037597656,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8229515552520752,0.1128000319004058,0.1020735725760459,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.6284525394439697,0.050000000745058,0.0478213801980018,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432922363281,0.8037155270576477,0.1044473499059677,0.0738051980733871,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.6284525394439697,0.050000000745058,0.0478213801980018,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7894018292427063,0.0980359986424446,0.4498135447502136,286.34014892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285095214844,297.27008056640625,286.3109130859375,1.0,0.1724148243665695,1.0,1.0,0.0,1.0,-0.8656623959541321,0.86566162109375,7.390316341115977e-07,0.640168309211731,0.0,0.0,0.0,16.38913917541504,25.0,-527.4168701171875,-0.0,61.15150451660156,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.8229515552520752,0.1128000319004058,0.1020735725760459,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.6284525394439697,0.050000000745058,0.0478213801980018,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432922363281,0.8037155270576477,0.1044473499059677,0.0738051980733871,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.6284525394439697,0.050000000745058,0.0478213801980018,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7894018292427063,0.0980359986424446,0.4498135447502136,286.34014892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285095214844,297.27008056640625,286.3109130859375,1.0,0.1724148243665695,1.0,1.0,0.0,1.0,-0.8656623959541321,0.86566162109375,7.390316341115977e-07,0.640168309211731,0.0,0.0,0.0,16.38913917541504,25.0,-527.4168701171875,-0.0,61.15150451660156,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.7962691187858582,0.1125873550772667,0.1017988324165344,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.6090649366378784,0.050000000745058,0.0479060634970665,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.7744908928871155,0.1033602952957153,0.0730073302984237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.6090649366378784,0.050000000745058,0.0479060634970665,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.7557065486907959,0.0951282083988189,0.4355026185512543,286.23638916015625,286.45001220703125,285.6745300292969,283.6500549316406,285.66973876953125,297.2308044433594,286.2132568359375,1.0,0.1740427315235138,1.0,1.0,0.0,1.0,-0.8474047183990479,0.8474040031433105,7.158814696595073e-07,0.6250701546669006,0.0,0.0,0.0,18.33128547668457,25.0,-414.3898010253906,-0.0,61.151153564453125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.7826799154281616,0.1126090064644813,0.1017868518829345,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.5982580184936523,0.050000000745058,0.0479564778506755,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.7599867582321167,0.1027239337563514,0.0725345686078071,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.5982580184936523,0.050000000745058,0.0479564778506755,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.739029586315155,0.093367613852024,0.426843523979187,286.17333984375,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2076416015625,286.1540222167969,1.0,0.1750353574752807,1.0,1.0,0.0,1.0,-0.8365501165390015,0.8365494012832642,7.023096486591385e-07,0.6160655617713928,0.0,0.0,0.0,19.48880958557129,25.0,-343.455322265625,-0.0,61.14392852783203,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7647297382354736,0.1130259484052658,0.1021208316087722,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.5822802782058716,0.050000000745058,0.0480383448302745,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728454589844,0.7401725649833679,0.1016845628619194,0.0717762038111686,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.5822802782058716,0.050000000745058,0.0480383448302745,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.7149496078491211,0.0904358476400375,0.4125076234340668,286.0717163085937,286.54998779296875,285.7761535644531,283.6556701660156,285.77117919921875,297.1708068847656,286.0597229003906,1.0,0.1766854226589203,1.0,1.0,0.0,1.0,-0.8190284371376038,0.8190277218818665,6.806869805586757e-07,0.6014644503593445,0.0,0.0,0.0,21.37141799926757,25.0,-220.39303588867188,-0.0,61.132694244384766,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.7642496228218079,0.1130522638559341,0.1021430268883705,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.5818070769309998,0.050000000745058,0.0480409227311611,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697631835937,0.7396090626716614,0.1016513779759407,0.0717521607875824,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.5818070769309998,0.050000000745058,0.0480409227311611,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.070556640625,0.7141945362091064,0.0903411284089088,0.4120468199253082,286.06866455078125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.169677734375,286.0569152832031,1.0,0.1767382323741912,1.0,1.0,0.0,1.0,-0.8184803128242493,0.8184796571731567,6.800156597819296e-07,0.6010054349899292,0.0,0.0,0.0,21.430774688720703,25.0,-216.2918395996093,-0.0,61.13249969482422,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.755537748336792,0.1139214932918548,0.1028837040066719,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.572320282459259,0.050000000745058,0.0480947867035865,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.7284544110298157,0.1009568646550178,0.0712473019957542,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.572320282459259,0.050000000745058,0.0480947867035865,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.6979202032089233,0.0883089751005172,0.4022023975849151,286.010498046875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1465759277344,286.00469970703125,1.0,0.1778501719236374,1.0,1.0,0.0,1.0,-0.807075560092926,0.8070749044418335,6.661198312940542e-07,0.5914283990859985,0.0,0.0,0.0,22.671491622924805,25.0,-126.69219207763672,-0.0,61.13167572021485,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
