time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.755537748336792,0.1139214932918548,0.1028837040066719,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.572320282459259,0.050000000745058,0.0480947867035865,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.7284544110298157,0.1009568646550178,0.0712473019957542,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.572320282459259,0.050000000745058,0.0480947867035865,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.6979202032089233,0.0883089751005172,0.4022023975849151,286.010498046875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1465759277344,286.00469970703125,1.0,0.1778501719236374,1.0,1.0,0.0,1.0,-0.807075560092926,0.8070749044418335,6.661198312940542e-07,0.5914283990859985,0.0,0.0,0.0,22.671491622924805,25.0,-126.69219207763672,-0.0,61.13167572021485,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7532309293746948,0.1144901886582374,0.1033731997013092,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.5691185593605042,0.050000000745058,0.0481139719486236,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.7247059941291809,0.1007133424282074,0.0710683166980743,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.5691185593605042,0.050000000745058,0.0481139719486236,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.692131519317627,0.0875402465462684,0.3985044360160827,285.9951477050781,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.13873291015625,285.9917907714844,1.0,0.1782529056072235,1.0,1.0,0.0,1.0,-0.8030562400817871,0.8030555844306946,6.612538072658936e-07,0.5880385041236877,0.0,0.0,0.0,23.114076614379883,25.0,-92.07946014404295,-0.0,61.13569641113281,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7518718242645264,0.1151397228240966,0.1039353385567665,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.5666307210922241,0.050000000745058,0.0481292679905891,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7217841744422913,0.1005274578928947,0.0709299519658088,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.5666307210922241,0.050000000745058,0.0481292679905891,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.6875044703483582,0.0868937447667121,0.3954076170921325,285.9875183105469,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1326904296875,285.9862670898437,1.0,0.1785783916711807,1.0,1.0,0.0,1.0,-0.799884557723999,0.7998839020729065,6.574275630555348e-07,0.5853618383407593,0.0,0.0,0.0,23.46733283996582,25.0,-62.88071441650391,-0.0,61.143211364746094,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.7511329054832458,0.1166405007243156,0.1052428409457206,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.5631237030029297,0.050000000745058,0.0481514409184455,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7176638245582581,0.10029187053442,0.0707496330142021,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.5631237030029297,0.050000000745058,0.0481514409184455,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.680670440196991,0.0858631506562233,0.3904949128627777,285.9903869628906,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1244201660156,285.9925231933594,1.0,0.1790646612644195,1.0,1.0,0.0,1.0,-0.795393705368042,0.7953930497169495,6.52041364901379e-07,0.5815891027450562,0.0,0.0,0.0,23.980937957763672,25.0,-16.809782028198242,-0.0,61.17022705078125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.7511329054832458,0.1166405007243156,0.1052428409457206,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.5631237030029297,0.050000000745058,0.0481514409184455,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7176638245582581,0.10029187053442,0.0707496330142021,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.5631237030029297,0.050000000745058,0.0481514409184455,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.680670440196991,0.0858631506562233,0.3904949128627777,285.9903869628906,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1244201660156,285.9925231933594,1.0,0.1790646612644195,1.0,1.0,0.0,1.0,-0.795393705368042,0.7953930497169495,6.52041364901379e-07,0.5815891027450562,0.0,0.0,0.0,23.980937957763672,25.0,-16.809782028198242,-0.0,61.17022705078125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7522931694984436,0.1183727532625198,0.1067618504166603,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.560978889465332,0.050000000745058,0.0481653735041618,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7152113914489746,0.1002035290002822,0.0706740096211433,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.560978889465332,0.050000000745058,0.0481653735041618,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6761077046394348,0.0850904285907745,0.3868301212787628,286.0125732421875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11981201171875,286.0173034667969,1.0,0.1793955415487289,1.0,1.0,0.0,1.0,-0.7927607297897339,0.7927600741386414,6.48921741230879e-07,0.5794239640235901,0.0,0.0,0.0,24.306316375732425,25.0,16.51659393310547,-0.0,61.21765899658203,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7522931694984436,0.1183727532625198,0.1067618504166603,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.560978889465332,0.050000000745058,0.0481653735041618,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7152113914489746,0.1002035290002822,0.0706740096211433,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.560978889465332,0.050000000745058,0.0481653735041618,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6761077046394348,0.0850904285907745,0.3868301212787628,286.0125732421875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11981201171875,286.0173034667969,1.0,0.1793955415487289,1.0,1.0,0.0,1.0,-0.7927607297897339,0.7927600741386414,6.48921741230879e-07,0.5794239640235901,0.0,0.0,0.0,24.306316375732425,25.0,16.51659393310547,-0.0,61.21765899658203,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7547540664672852,0.1202964261174202,0.1084561049938201,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.5597105026245117,0.050000000745058,0.0481737479567527,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.7139045000076294,0.1002279296517372,0.0706787332892417,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.5597105026245117,0.050000000745058,0.0481737479567527,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.6730256080627441,0.0844963863492012,0.3840200304985046,286.0491638183594,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1176147460937,286.0557861328125,1.0,0.1796306669712066,1.0,1.0,0.0,1.0,-0.791447103023529,0.7914464473724365,6.474120937127736e-07,0.5784209966659546,0.0,0.0,0.0,24.5057430267334,25.0,40.68162536621094,-0.0,61.29087829589844,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7547540664672852,0.1202964261174202,0.1084561049938201,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.5597105026245117,0.050000000745058,0.0481737479567527,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.7139045000076294,0.1002279296517372,0.0706787332892417,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.5597105026245117,0.050000000745058,0.0481737479567527,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.6730256080627441,0.0844963863492012,0.3840200304985046,286.0491638183594,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1176147460937,286.0557861328125,1.0,0.1796306669712066,1.0,1.0,0.0,1.0,-0.791447103023529,0.7914464473724365,6.474120937127736e-07,0.5784209966659546,0.0,0.0,0.0,24.5057430267334,25.0,40.68162536621094,-0.0,61.29087829589844,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7581462860107422,0.122381642460823,0.1102979555726051,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.5590187311172485,0.050000000745058,0.0481783598661422,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.7134014368057251,0.1003400161862373,0.0707458928227424,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.5590187311172485,0.050000000745058,0.0481783598661422,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.6709374189376831,0.0840310156345367,0.3818184435367584,286.09637451171875,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1169738769531,286.1043701171875,1.0,0.1798114031553268,1.0,1.0,0.0,1.0,-0.7911068201065063,0.7911061644554138,6.47092576855357e-07,0.5782874226570129,0.0,0.0,0.0,24.62079620361328,25.0,58.28852081298828,-0.0,61.39509582519531,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7581462860107422,0.122381642460823,0.1102979555726051,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.5590187311172485,0.050000000745058,0.0481783598661422,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.7134014368057251,0.1003400161862373,0.0707458928227424,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.5590187311172485,0.050000000745058,0.0481783598661422,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.6709374189376831,0.0840310156345367,0.3818184435367584,286.09637451171875,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1169738769531,286.1043701171875,1.0,0.1798114031553268,1.0,1.0,0.0,1.0,-0.7911068201065063,0.7911061644554138,6.47092576855357e-07,0.5782874226570129,0.0,0.0,0.0,24.62079620361328,25.0,58.28852081298828,-0.0,61.39509582519531,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7601266503334045,0.1234801784157753,0.1112698167562484,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.5588337182998657,0.050000000745058,0.0481795966625213,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.713385820388794,0.1004243865609169,0.0707996115088462,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.5588337182998657,0.050000000745058,0.0481795966625213,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.6701780557632446,0.0838377922773361,0.3809025585651397,286.1231689453125,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1170959472656,286.1317138671875,1.0,0.1798900514841079,1.0,1.0,0.0,1.0,-0.7912413477897644,0.7912406921386719,6.473053986155719e-07,0.5784935355186462,0.0,0.0,0.0,24.65471267700196,25.0,65.1619873046875,-0.0,61.46079254150391,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.7622435688972473,0.124608114361763,0.1122684255242347,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.558720588684082,0.050000000745058,0.0481803528964519,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.7134793400764465,0.1005229726433754,0.0708633884787559,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.558720588684082,0.050000000745058,0.0481803528964519,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.6695492267608643,0.0836636424064636,0.3800756335258484,286.1514587402344,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1174011230469,286.1604919433594,1.0,0.1799651235342025,1.0,1.0,0.0052428692579269,1.0,-0.791525661945343,0.7915244698524475,1.189660792988434e-06,0.5788347125053406,0.0,0.0,0.0,24.678163528442383,25.0,71.15090942382812,-0.0,61.53475189208984,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.766879677772522,0.1269586235284805,0.1143514811992645,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.5586884617805481,0.050000000745058,0.0481805652379989,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.7139718532562256,0.1007637977600097,0.0710218027234077,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.5586884617805481,0.050000000745058,0.0481805652379989,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.6686570048332214,0.0833721235394477,0.3786847591400146,286.2122802734375,287.45001220703125,286.37384033203125,283.7221069335937,286.3685607910156,297.1185302734375,286.2221069335937,1.0,0.1801114827394485,1.0,1.0,0.0157286077737808,1.0,-0.7925468683242798,0.7925427556037903,4.132741651119432e-06,0.5799181461334229,0.0,0.0,0.0,24.6971435546875,25.0,80.69782257080078,-0.0,61.71279144287109,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.766879677772522,0.1269586235284805,0.1143514811992645,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.5586884617805481,0.050000000745058,0.0481805652379989,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.7139718532562256,0.1007637977600097,0.0710218027234077,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.5586884617805481,0.050000000745058,0.0481805652379989,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.6686570048332214,0.0833721235394477,0.3786847591400146,286.2122802734375,287.45001220703125,286.37384033203125,283.7221069335937,286.3685607910156,297.1185302734375,286.2221069335937,1.0,0.1801114827394485,1.0,1.0,0.0157286077737808,1.0,-0.7925468683242798,0.7925427556037903,4.132741651119432e-06,0.5799181461334229,0.0,0.0,0.0,24.6971435546875,25.0,80.69782257080078,-0.0,61.71279144287109,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.771950900554657,0.1294222772121429,0.1165368556976318,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.5588464140892029,0.050000000745058,0.0481794960796833,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.7147752642631531,0.1010544598102569,0.0712153390049934,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.5588464140892029,0.050000000745058,0.0481794960796833,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.6681402921676636,0.0831431373953819,0.3775819838047027,286.2774658203125,287.54998779296875,286.45001220703125,283.73779296875,286.4447937011719,297.1201477050781,286.2878723144531,1.0,0.1802625060081482,1.0,1.0,0.0262143462896347,1.0,-0.7940757870674133,0.7940624952316284,1.3309710993780756e-05,0.5814409255981445,0.0,0.0,0.0,24.68942642211914,25.0,87.86128997802734,-0.0,61.93117904663086,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.771950900554657,0.1294222772121429,0.1165368556976318,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.5588464140892029,0.050000000745058,0.0481794960796833,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.7147752642631531,0.1010544598102569,0.0712153390049934,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.5588464140892029,0.050000000745058,0.0481794960796833,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.6681402921676636,0.0831431373953819,0.3775819838047027,286.2774658203125,287.54998779296875,286.45001220703125,283.73779296875,286.4447937011719,297.1201477050781,286.2878723144531,1.0,0.1802625060081482,1.0,1.0,0.0262143462896347,1.0,-0.7940757870674133,0.7940624952316284,1.3309710993780756e-05,0.5814409255981445,0.0,0.0,0.0,24.68942642211914,25.0,87.86128997802734,-0.0,61.93117904663086,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.7773851752281189,0.1319935917854309,0.1188189461827278,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.5591439604759216,0.050000000745058,0.048177495598793,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461608886719,0.7158201932907104,0.1013907119631767,0.0714406296610832,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.5591439604759216,0.050000000745058,0.048177495598793,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.667921245098114,0.0829686075448989,0.3767274618148803,286.34698486328125,287.6499938964844,286.5265197753906,283.7543029785156,286.5321044921875,297.1221008300781,286.3583984375,1.0,0.1804267466068267,1.0,1.0,0.0744279399514198,1.0,-0.7960544228553772,0.795084536075592,0.0009698605863377,0.5824300646781921,0.0,0.0,0.0,24.6630973815918,25.0,95.50350952148438,-0.0,62.192142486572266,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.7773851752281189,0.1319935917854309,0.1188189461827278,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.5591439604759216,0.050000000745058,0.048177495598793,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461608886719,0.7158201932907104,0.1013907119631767,0.0714406296610832,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.5591439604759216,0.050000000745058,0.048177495598793,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.667921245098114,0.0829686075448989,0.3767274618148803,286.34698486328125,287.6499938964844,286.5265197753906,283.7543029785156,286.5321044921875,297.1221008300781,286.3583984375,1.0,0.1804267466068267,1.0,1.0,0.0744279399514198,1.0,-0.7960544228553772,0.795084536075592,0.0009698605863377,0.5824300646781921,0.0,0.0,0.0,24.6630973815918,25.0,95.50350952148438,-0.0,62.192142486572266,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.7831318974494934,0.1346919685602188,0.1212038472294807,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.5595328211784363,0.050000000745058,0.0481748916208744,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.7170620560646057,0.1017851755023002,0.0717009231448173,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.5595328211784363,0.050000000745058,0.0481748916208744,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.6679477095603943,0.0828539058566093,0.3761176764965057,286.4409484863281,287.75,286.603271484375,283.7701416015625,286.776123046875,297.1243896484375,286.4627380371094,1.0,0.1806095689535141,1.0,1.0,0.1226415261626243,1.0,-0.7984910011291504,0.7830866575241089,0.015404375270009,0.5704473257064819,0.0,0.0,0.0,24.624492645263672,25.0,139.46336364746094,-0.0,62.50047302246094,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.7831318974494934,0.1346919685602188,0.1212038472294807,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.5595328211784363,0.050000000745058,0.0481748916208744,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.7170620560646057,0.1017851755023002,0.0717009231448173,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299621582031,0.5595328211784363,0.050000000745058,0.0481748916208744,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.6679477095603943,0.0828539058566093,0.3761176764965057,286.4409484863281,287.75,286.603271484375,283.7701416015625,286.776123046875,297.1243896484375,286.4627380371094,1.0,0.1806095689535141,1.0,1.0,0.1226415261626243,1.0,-0.7984910011291504,0.7830866575241089,0.015404375270009,0.5704473257064819,0.0,0.0,0.0,24.624492645263672,25.0,139.46336364746094,-0.0,62.50047302246094,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.533203125,0.7862310409545898,0.1361472159624099,0.1224676743149757,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130310058594,0.5597951412200928,0.050000000745058,0.0481731407344341,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52899169921875,0.7178410887718201,0.1020413786172866,0.0718602389097213,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130310058594,0.5597951412200928,0.050000000745058,0.0481731407344341,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52520751953125,0.6681333780288696,0.0828459486365318,0.3759773969650268,286.5313415527344,287.75,286.6417236328125,283.7778625488281,287.0304260253906,297.1258544921875,286.5671691894531,1.0,0.1807116866111755,1.0,1.0,0.1467483192682266,1.0,-0.8000264167785645,0.7674607038497925,0.0325657054781913,0.5548356771469116,0.0,0.0,0.0,24.59549903869629,25.0,203.10450744628903,-0.0,62.68560791015625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.7897041440010071,0.1377347856760025,0.1238268092274665,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.5602038502693176,0.050000000745058,0.0481704249978065,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66168212890625,0.7189032435417175,0.1023781821131706,0.0720632001757621,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.5602038502693176,0.050000000745058,0.0481704249978065,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563415527344,0.6686110496520996,0.0829021781682968,0.3760614991188049,286.6649475097656,287.8500061035156,286.68023681640625,283.7854309082031,287.26226806640625,297.1278381347656,286.7110595703125,1.0,0.1808275878429412,1.0,1.0,0.1707698255777359,1.0,-0.8019947409629822,0.7556078433990479,0.0463868528604507,0.5429046154022217,0.0,0.0,0.0,24.54730033874512,25.0,271.8016052246094,-0.0,62.91228103637695,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7980405688285828,0.1412958800792694,0.1269067823886871,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.5615583062171936,0.050000000745058,0.0481615103781223,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.7221018671989441,0.1033033281564712,0.0726470500230789,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.5615583062171936,0.050000000745058,0.0481615103781223,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.670711100101471,0.0832250490784645,0.3771619796752929,286.9529724121094,287.95001220703125,286.75738525390625,283.8001708984375,287.6200866699219,297.1335754394531,286.9960327148437,1.0,0.181126520037651,1.0,1.0,0.2188128232955932,1.0,-0.807691216468811,0.7384477853775024,0.0692433789372444,0.5252425670623779,0.0,0.0,0.0,24.38213157653809,25.0,339.7668151855469,-0.0,63.54433441162109,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7980405688285828,0.1412958800792694,0.1269067823886871,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.5615583062171936,0.050000000745058,0.0481615103781223,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.7221018671989441,0.1033033281564712,0.0726470500230789,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.5615583062171936,0.050000000745058,0.0481615103781223,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.670711100101471,0.0832250490784645,0.3771619796752929,286.9529724121094,287.95001220703125,286.75738525390625,283.8001708984375,287.6200866699219,297.1335754394531,286.9960327148437,1.0,0.181126520037651,1.0,1.0,0.2188128232955932,1.0,-0.807691216468811,0.7384477853775024,0.0692433789372444,0.5252425670623779,0.0,0.0,0.0,24.38213157653809,25.0,339.7668151855469,-0.0,63.54433441162109,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.8075817823410034,0.1452395021915435,0.1303444653749466,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.5633710622787476,0.050000000745058,0.0481497570872306,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.7262818813323975,0.1044799238443374,0.0734157562255859,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.5633710622787476,0.050000000745058,0.0481497570872306,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25494384765625,0.6739641427993774,0.0837746262550354,0.3793141543865204,287.26519775390625,288.04998779296875,286.8346862792969,283.814453125,288.0752258300781,297.140869140625,287.31805419921875,1.0,0.1815335750579834,1.0,1.0,0.2668558061122894,1.0,-0.8152937293052673,0.7145252227783203,0.1007684990763664,0.500499427318573,0.0,0.0,0.0,24.164033889770508,25.0,412.2517700195313,-0.0,64.39969635009766,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.8075817823410034,0.1452395021915435,0.1303444653749466,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.5633710622787476,0.050000000745058,0.0481497570872306,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.7262818813323975,0.1044799238443374,0.0734157562255859,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.5633710622787476,0.050000000745058,0.0481497570872306,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25494384765625,0.6739641427993774,0.0837746262550354,0.3793141543865204,287.26519775390625,288.04998779296875,286.8346862792969,283.814453125,288.0752258300781,297.140869140625,287.31805419921875,1.0,0.1815335750579834,1.0,1.0,0.2668558061122894,1.0,-0.8152937293052673,0.7145252227783203,0.1007684990763664,0.500499427318573,0.0,0.0,0.0,24.164033889770508,25.0,412.2517700195313,-0.0,64.39969635009766,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6301574707031,0.8180220723152161,0.1497252583503723,0.1342242062091827,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5915832519531,0.5656998157501221,0.050000000745058,0.0481349602341651,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6221618652344,0.7315178513526917,0.1059414222836494,0.074373610317707,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5915832519531,0.5656998157501221,0.050000000745058,0.0481349602341651,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.615234375,0.6784573197364807,0.0845719575881958,0.3825307190418243,287.6259460449219,288.1499938964844,286.9121398925781,283.828369140625,288.4682006835937,297.1501770019531,287.6787414550781,1.0,0.1820721179246902,1.0,1.0,0.2979070246219635,1.0,-0.8249240517616272,0.6975203156471252,0.1274036914110183,0.4822489321231842,0.0,0.0,0.0,23.89145469665528,25.0,460.54779052734375,-0.0,65.50880432128906,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6301574707031,0.8180220723152161,0.1497252583503723,0.1342242062091827,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5915832519531,0.5656998157501221,0.050000000745058,0.0481349602341651,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6221618652344,0.7315178513526917,0.1059414222836494,0.074373610317707,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5915832519531,0.5656998157501221,0.050000000745058,0.0481349602341651,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.615234375,0.6784573197364807,0.0845719575881958,0.3825307190418243,287.6259460449219,288.1499938964844,286.9121398925781,283.828369140625,288.4682006835937,297.1501770019531,287.6787414550781,1.0,0.1820721179246902,1.0,1.0,0.2979070246219635,1.0,-0.8249240517616272,0.6975203156471252,0.1274036914110183,0.4822489321231842,0.0,0.0,0.0,23.89145469665528,25.0,460.54779052734375,-0.0,65.50880432128906,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.8293300867080688,0.154665395617485,0.1385486274957656,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.5684769153594971,0.050000000745058,0.0481177233159542,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.7377674579620361,0.1076515689492225,0.0755138248205185,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.5684769153594971,0.050000000745058,0.0481177233159542,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794006347656,0.684123158454895,0.0855954736471176,0.3867948353290558,287.9906921386719,288.25,286.9896850585937,283.8419494628906,288.8869323730469,297.1714782714844,288.0467834472656,1.0,0.182765781879425,1.0,1.0,0.3289582431316376,1.0,-0.8365582227706909,0.6784741878509521,0.1580840498208999,0.46156045794487,0.0,0.0,0.0,23.57845687866211,25.0,495.2728271484375,-0.0,66.89524841308594,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9954833984375,0.8293300867080688,0.154665395617485,0.1385486274957656,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.5684769153594971,0.050000000745058,0.0481177233159542,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.7377674579620361,0.1076515689492225,0.0755138248205185,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.5684769153594971,0.050000000745058,0.0481177233159542,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794006347656,0.684123158454895,0.0855954736471176,0.3867948353290558,287.9906921386719,288.25,286.9896850585937,283.8419494628906,288.8869323730469,297.1714782714844,288.0467834472656,1.0,0.182765781879425,1.0,1.0,0.3289582431316376,1.0,-0.8365582227706909,0.6784741878509521,0.1580840498208999,0.46156045794487,0.0,0.0,0.0,23.57845687866211,25.0,495.2728271484375,-0.0,66.89524841308594,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900939941406,0.8353453874588013,0.1572880744934082,0.1408462077379226,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.5700037479400635,0.050000000745058,0.0481084287166595,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.180908203125,0.7412472367286682,0.1085981801152229,0.0761458873748779,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.5700037479400635,0.050000000745058,0.0481084287166595,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.6873467564582825,0.086190290749073,0.3892909288406372,288.1849365234375,288.25,287.02850341796875,283.8486633300781,289.10894775390625,297.1832275390625,288.24298095703125,1.0,0.1831741631031036,1.0,1.0,0.3444838523864746,1.0,-0.8430474400520325,0.6680608987808228,0.1749865561723709,0.4501885771751404,0.0,0.0,0.0,23.41216278076172,25.0,514.5559692382812,-0.0,67.69181823730469,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3862609863281,0.8417148590087891,0.1600117683410644,0.1432343423366546,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.5716664791107178,0.050000000745058,0.0480984523892402,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773498535156,0.7450290322303772,0.10960703343153,0.0768207907676696,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.5716664791107178,0.050000000745058,0.0480984523892402,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36981201171875,0.6908790469169617,0.0868407934904098,0.3920332491397857,288.3811950683594,288.3500061035156,287.0673522949219,283.85528564453125,289.2030639648437,297.1955261230469,288.433349609375,1.0,0.1836258322000503,1.0,1.0,0.3464810252189636,1.0,-0.8499906659126282,0.6702936887741089,0.1796969622373581,0.4513114690780639,0.0,0.0,0.0,23.23576164245605,25.0,506.8594665527344,-0.0,68.56102752685547,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.8550841212272644,0.1655459403991699,0.1481691747903823,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.5751051902770996,0.050000000745058,0.0480782687664032,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.7530878782272339,0.1116868406534195,0.0782510265707969,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.5751051902770996,0.050000000745058,0.0480782687664032,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6624450683594,0.6984015107154846,0.0882196873426437,0.3980411291122436,288.6697692871094,288.45001220703125,287.14508056640625,283.86846923828125,289.3269958496094,297.2200927734375,288.7043762207031,1.0,0.1846581250429153,1.0,1.0,0.3504753708839416,1.0,-0.8647919297218323,0.677046000957489,0.187745913863182,0.4556426405906677,0.0,0.0,0.0,22.888561248779297,25.0,426.3800659179688,-0.0,70.489990234375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732177734375,0.8550841212272644,0.1655459403991699,0.1481691747903823,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.5751051902770996,0.050000000745058,0.0480782687664032,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6673278808594,0.7530878782272339,0.1116868406534195,0.0782510265707969,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.5751051902770996,0.050000000745058,0.0480782687664032,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6624450683594,0.6984015107154846,0.0882196873426437,0.3980411291122436,288.6697692871094,288.45001220703125,287.14508056640625,283.86846923828125,289.3269958496094,297.2200927734375,288.7043762207031,1.0,0.1846581250429153,1.0,1.0,0.3504753708839416,1.0,-0.8647919297218323,0.677046000957489,0.187745913863182,0.4556426405906677,0.0,0.0,0.0,22.888561248779297,25.0,426.3800659179688,-0.0,70.489990234375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
