time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017944335937,0.8683608770370483,0.1710357815027237,0.1530865430831909,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.5782549381256104,0.050000000745058,0.0480602793395519,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8965759277344,0.7609871625900269,0.1137282773852348,0.0796718597412109,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.5782549381256104,0.050000000745058,0.0480602793395519,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.7056548595428467,0.0895991399884224,0.4041595160961151,288.8986511230469,288.54998779296875,287.22283935546875,283.88153076171875,289.45050048828125,297.2430725097656,288.9286193847656,1.0,0.1858323514461517,1.0,1.0,0.3544697165489197,1.0,-0.8796988725662231,0.6836699843406677,0.196028858423233,0.4598345160484314,0.0,0.0,0.0,22.60052299499512,25.0,360.2254943847656,-0.0,72.57242584228516,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017944335937,0.8683608770370483,0.1710357815027237,0.1530865430831909,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.5782549381256104,0.050000000745058,0.0480602793395519,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8965759277344,0.7609871625900269,0.1137282773852348,0.0796718597412109,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.5782549381256104,0.050000000745058,0.0480602793395519,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.7056548595428467,0.0895991399884224,0.4041595160961151,288.8986511230469,288.54998779296875,287.22283935546875,283.88153076171875,289.45050048828125,297.2430725097656,288.9286193847656,1.0,0.1858323514461517,1.0,1.0,0.3544697165489197,1.0,-0.8796988725662231,0.6836699843406677,0.196028858423233,0.4598345160484314,0.0,0.0,0.0,22.60052299499512,25.0,360.2254943847656,-0.0,72.57242584228516,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602722167969,0.8814189434051514,0.1764735132455825,0.1579752713441848,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5811176300048828,0.050000000745058,0.0480443201959133,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580444335937,0.7686150670051575,0.1157068163156509,0.0810596942901611,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5811176300048828,0.050000000745058,0.0480443201959133,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0561828613281,0.7124027609825134,0.0909433215856552,0.4101899266242981,289.0589294433594,288.6499938964844,287.3006286621094,283.89459228515625,289.364501953125,297.2645263671875,289.0699768066406,1.0,0.1871189922094345,1.0,1.0,0.339402973651886,1.0,-0.894431471824646,0.7099693417549133,0.1844621151685714,0.4836643934249878,0.0,0.0,0.0,22.367870330810547,25.0,248.2367401123047,-0.0,74.76946258544922,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602722167969,0.8814189434051514,0.1764735132455825,0.1579752713441848,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5811176300048828,0.050000000745058,0.0480443201959133,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0580444335937,0.7686150670051575,0.1157068163156509,0.0810596942901611,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04803466796875,0.5811176300048828,0.050000000745058,0.0480443201959133,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0561828613281,0.7124027609825134,0.0909433215856552,0.4101899266242981,289.0589294433594,288.6499938964844,287.3006286621094,283.89459228515625,289.364501953125,297.2645263671875,289.0699768066406,1.0,0.1871189922094345,1.0,1.0,0.339402973651886,1.0,-0.894431471824646,0.7099693417549133,0.1844621151685714,0.4836643934249878,0.0,0.0,0.0,22.367870330810547,25.0,248.2367401123047,-0.0,74.76946258544922,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.8931872248649597,0.1816095560789108,0.1626488268375396,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1071472167969,0.5832719206809998,0.050000000745058,0.0480325296521186,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.7751389741897583,0.1174660846590995,0.0823241993784904,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1071472167969,0.5832719206809998,0.050000000745058,0.0480325296521186,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.7177329063415527,0.0921246781945228,0.4156539738178253,289.1106872558594,288.75,287.3783874511719,283.9076843261719,289.2630310058594,297.28271484375,289.11431884765625,1.0,0.1884736567735672,1.0,1.0,0.3243362307548523,1.0,-0.9080883860588074,0.7360446453094482,0.1720436960458755,0.5075269341468811,0.0,0.0,0.0,22.23200798034668,25.0,139.29852294921875,-0.0,76.97930908203125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.8931872248649597,0.1816095560789108,0.1626488268375396,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1071472167969,0.5832719206809998,0.050000000745058,0.0480325296521186,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11041259765625,0.7751389741897583,0.1174660846590995,0.0823241993784904,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1071472167969,0.5832719206809998,0.050000000745058,0.0480325296521186,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.7177329063415527,0.0921246781945228,0.4156539738178253,289.1106872558594,288.75,287.3783874511719,283.9076843261719,289.2630310058594,297.28271484375,289.11431884765625,1.0,0.1884736567735672,1.0,1.0,0.3243362307548523,1.0,-0.9080883860588074,0.7360446453094482,0.1720436960458755,0.5075269341468811,0.0,0.0,0.0,22.23200798034668,25.0,139.29852294921875,-0.0,76.97930908203125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1196594238281,0.898411214351654,0.1840643733739853,0.1648783087730407,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.5840251445770264,0.050000000745058,0.0480284467339515,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1193542480469,0.7778372764587402,0.1182544082403183,0.08289235830307,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11785888671875,0.5840251445770264,0.050000000745058,0.0480284467339515,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191101074219,0.7198193669319153,0.092640608549118,0.418060839176178,289.1194763183594,288.75,287.4172668457031,283.9142761230469,289.2151794433594,297.2906188964844,289.1206970214844,1.0,0.1891596019268036,1.0,1.0,0.3168028593063354,1.0,-0.9143253564834596,0.7485536932945251,0.1657716631889343,0.519070565700531,0.0,0.0,0.0,22.20437812805176,25.0,97.3120574951172,-0.0,78.05957794189453,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11968994140625,0.9032680988311768,0.1864603757858276,0.1670519709587097,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199645996094,0.584604799747467,0.050000000745058,0.0480253137648105,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1198425292969,0.7802174687385559,0.118990957736969,0.0834234282374382,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199645996094,0.584604799747467,0.050000000745058,0.0480253137648105,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199035644531,0.7215977311134338,0.0931111127138137,0.4202643036842346,289.1197814941406,288.8500061035156,287.4561462402344,283.9209289550781,289.16265869140625,297.2979736328125,289.1185913085937,1.0,0.1898443698883056,1.0,1.0,0.3084977269172668,1.0,-0.9202092289924622,0.761437177658081,0.1587720513343811,0.5310689210891724,0.0,0.0,0.0,22.19758987426757,25.0,60.508636474609375,-0.0,79.12006378173828,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0955810546875,0.9124637246131896,0.1910885721445083,0.1712498366832733,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.5853073596954346,0.050000000745058,0.0480215102434158,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0964660644531,0.784110426902771,0.1203183159232139,0.0843828245997428,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.5853073596954346,0.050000000745058,0.0480215102434158,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.7243420481681824,0.0939193665981292,0.4240797162055969,289.0961608886719,288.95001220703125,287.5338439941406,283.93438720703125,289.06256103515625,297.311279296875,289.09136962890625,1.0,0.191194400191307,1.0,1.0,0.291887491941452,1.0,-0.93096923828125,0.7861161828041077,0.1448530852794647,0.5542147755622864,0.0,0.0,0.0,22.23663711547852,25.0,1.5923200845718384,-0.0,81.16973114013672,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0955810546875,0.9124637246131896,0.1910885721445083,0.1712498366832733,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.5853073596954346,0.050000000745058,0.0480215102434158,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0964660644531,0.784110426902771,0.1203183159232139,0.0843828245997428,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.5853073596954346,0.050000000745058,0.0480215102434158,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.7243420481681824,0.0939193665981292,0.4240797162055969,289.0961608886719,288.95001220703125,287.5338439941406,283.93438720703125,289.06256103515625,297.311279296875,289.09136962890625,1.0,0.191194400191307,1.0,1.0,0.291887491941452,1.0,-0.93096923828125,0.7861161828041077,0.1448530852794647,0.5542147755622864,0.0,0.0,0.0,22.23663711547852,25.0,1.5923200845718384,-0.0,81.16973114013672,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0520324707031,0.9208917021751404,0.1955235451459884,0.1752663254737854,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05780029296875,0.5855000019073486,0.050000000745058,0.0480204299092292,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05328369140625,0.7869811654090881,0.1214688420295715,0.0852148383855819,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05780029296875,0.5855000019073486,0.050000000745058,0.0480204299092292,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.7261446714401245,0.0945592373609542,0.4271281063556671,289.0528564453125,289.04998779296875,287.6114501953125,283.9481811523437,288.97412109375,297.32305908203125,289.04644775390625,1.0,0.1924962252378463,1.0,1.0,0.2752772271633148,1.0,-0.9404452443122864,0.8091139793395996,0.1313312351703643,0.5759772658348083,0.0,0.0,0.0,22.33171844482422,25.0,-36.44939804077149,-0.0,83.10457611083984,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0520324707031,0.9208917021751404,0.1955235451459884,0.1752663254737854,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05780029296875,0.5855000019073486,0.050000000745058,0.0480204299092292,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05328369140625,0.7869811654090881,0.1214688420295715,0.0852148383855819,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05780029296875,0.5855000019073486,0.050000000745058,0.0480204299092292,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.7261446714401245,0.0945592373609542,0.4271281063556671,289.0528564453125,289.04998779296875,287.6114501953125,283.9481811523437,288.97412109375,297.32305908203125,289.04644775390625,1.0,0.1924962252378463,1.0,1.0,0.2752772271633148,1.0,-0.9404452443122864,0.8091139793395996,0.1313312351703643,0.5759772658348083,0.0,0.0,0.0,22.33171844482422,25.0,-36.44939804077149,-0.0,83.10457611083984,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249938964844,0.928574800491333,0.1998579800128936,0.1791645288467407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0254821777344,0.5853555798530579,0.050000000745058,0.0480211451649665,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249328613281,0.7891408205032349,0.1225047409534454,0.0859540924429893,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0254821777344,0.5853555798530579,0.050000000745058,0.0480211451649665,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249328613281,0.7272810339927673,0.0950772166252136,0.429572582244873,289.0249328613281,289.1499938964844,287.68896484375,283.9623413085937,289.0086975097656,297.334228515625,289.02587890625,1.0,0.1937357485294342,1.0,1.0,0.2723850309848785,1.0,-0.9489470720291138,0.818988025188446,0.1299590319395065,0.5848821401596069,0.0,0.0,0.0,22.45987129211425,25.0,-24.71274757385254,-0.0,84.93135833740234,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249938964844,0.928574800491333,0.1998579800128936,0.1791645288467407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0254821777344,0.5853555798530579,0.050000000745058,0.0480211451649665,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249328613281,0.7891408205032349,0.1225047409534454,0.0859540924429893,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0254821777344,0.5853555798530579,0.050000000745058,0.0480211451649665,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249328613281,0.7272810339927673,0.0950772166252136,0.429572582244873,289.0249328613281,289.1499938964844,287.68896484375,283.9623413085937,289.0086975097656,297.334228515625,289.02587890625,1.0,0.1937357485294342,1.0,1.0,0.2723850309848785,1.0,-0.9489470720291138,0.818988025188446,0.1299590319395065,0.5848821401596069,0.0,0.0,0.0,22.45987129211425,25.0,-24.71274757385254,-0.0,84.93135833740234,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.03924560546875,0.9363934993743896,0.2042902410030365,0.1831098198890686,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.5853137373924255,0.050000000745058,0.0480213165283203,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.7913641929626465,0.1235495582222938,0.0866779685020446,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.5853137373924255,0.050000000745058,0.0480213165283203,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03839111328125,0.7283884882926941,0.0955666005611419,0.4317770600318908,289.0389099121094,289.25,287.766357421875,283.9769897460937,289.055419921875,297.34649658203125,289.0414123535156,1.0,0.1949183046817779,1.0,1.0,0.2694928050041199,1.0,-0.9571974277496338,0.8282755017280579,0.1289218813180923,0.5932124257087708,0.0,0.0,0.0,22.57162475585937,25.0,0.2165692597627639,-0.0,86.70941925048828,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.03924560546875,0.9363934993743896,0.2042902410030365,0.1831098198890686,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.5853137373924255,0.050000000745058,0.0480213165283203,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.7913641929626465,0.1235495582222938,0.0866779685020446,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370178222656,0.5853137373924255,0.050000000745058,0.0480213165283203,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03839111328125,0.7283884882926941,0.0955666005611419,0.4317770600318908,289.0389099121094,289.25,287.766357421875,283.9769897460937,289.055419921875,297.34649658203125,289.0414123535156,1.0,0.1949183046817779,1.0,1.0,0.2694928050041199,1.0,-0.9571974277496338,0.8282755017280579,0.1289218813180923,0.5932124257087708,0.0,0.0,0.0,22.57162475585937,25.0,0.2165692597627639,-0.0,86.70941925048828,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.9404576420783995,0.2065466791391372,0.1851212531328201,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.5853919982910156,0.050000000745058,0.048020876944065,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04937744140625,0.7926207780838013,0.1240860745310783,0.0870490819215774,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0472717285156,0.5853919982910156,0.050000000745058,0.048020876944065,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.7290381789207458,0.0958128049969673,0.4328760504722595,289.0495910644531,289.25,287.80499267578125,283.9845275878906,289.0790100097656,297.35308837890625,289.0526428222656,1.0,0.1954941600561142,1.0,1.0,0.2680467069149017,1.0,-0.9613752365112304,0.832969069480896,0.128406137228012,0.5973885655403137,0.0,0.0,0.0,22.61471366882324,25.0,10.172505378723145,-0.0,87.59737396240234,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06512451171875,0.9445533752441406,0.2088254392147064,0.1871523261070251,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608825683594,0.5855118036270142,0.050000000745058,0.0480202138423919,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0641174316406,0.7939436435699463,0.1246318221092224,0.0874261036515235,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608825683594,0.5855118036270142,0.050000000745058,0.0480202138423919,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633850097656,0.7297325134277344,0.0960618704557418,0.4339827299118042,289.0644226074219,289.3500061035156,287.8435974121094,283.9922180175781,289.1385803222656,297.3598937988281,289.0701904296875,1.0,0.196062222123146,1.0,1.0,0.271526962518692,1.0,-0.9655919075012208,0.8335407376289368,0.1320511996746063,0.5974332094192505,0.0,0.0,0.0,22.651796340942383,25.0,27.04754638671875,-0.0,88.48722839355469,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365661621094,0.9530882835388184,0.2135379165410995,0.1913230568170547,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5860146284103394,0.050000000745058,0.0480175055563449,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342468261719,0.7970244884490967,0.1257991790771484,0.0882195234298706,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5860146284103394,0.050000000745058,0.0480175055563449,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.132568359375,0.7314530611038208,0.09660554677248,0.4363302290439605,289.135009765625,289.45001220703125,287.920654296875,284.00811767578125,289.2748718261719,297.3749084472656,289.1460876464844,1.0,0.1971851140260696,1.0,1.0,0.2784874439239502,1.0,-0.9743608832359314,0.8341459035873413,0.1402149945497512,0.5968276262283325,0.0,0.0,0.0,22.69391822814941,25.0,73.28498077392578,-0.0,90.29979705810548,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1365661621094,0.9530882835388184,0.2135379165410995,0.1913230568170547,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5860146284103394,0.050000000745058,0.0480175055563449,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1342468261719,0.7970244884490967,0.1257991790771484,0.0882195234298706,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1260986328125,0.5860146284103394,0.050000000745058,0.0480175055563449,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.132568359375,0.7314530611038208,0.09660554677248,0.4363302290439605,289.135009765625,289.45001220703125,287.920654296875,284.00811767578125,289.2748718261719,297.3749084472656,289.1460876464844,1.0,0.1971851140260696,1.0,1.0,0.2784874439239502,1.0,-0.9743608832359314,0.8341459035873413,0.1402149945497512,0.5968276262283325,0.0,0.0,0.0,22.69391822814941,25.0,73.28498077392578,-0.0,90.29979705810548,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.9622400403022766,0.2184911370277404,0.1957054138183593,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2192687988281,0.5869882702827454,0.050000000745058,0.0480123311281204,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290954589844,0.8009405136108398,0.1270985305309295,0.0891000404953956,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2192687988281,0.5869882702827454,0.050000000745058,0.0480123311281204,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22711181640625,0.7338417172431946,0.0972408875823021,0.439050018787384,289.22998046875,289.54998779296875,287.9975280761719,284.0247802734375,289.41265869140625,297.3920288085937,289.2427978515625,1.0,0.1983146071434021,1.0,1.0,0.2854479253292084,1.0,-0.98392915725708,0.8350607752799988,0.1488683968782425,0.5962123870849609,0.0,0.0,0.0,22.68172264099121,25.0,108.33633422851562,-0.0,92.21090698242188,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.9622400403022766,0.2184911370277404,0.1957054138183593,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2192687988281,0.5869882702827454,0.050000000745058,0.0480123311281204,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290954589844,0.8009405136108398,0.1270985305309295,0.0891000404953956,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2192687988281,0.5869882702827454,0.050000000745058,0.0480123311281204,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22711181640625,0.7338417172431946,0.0972408875823021,0.439050018787384,289.22998046875,289.54998779296875,287.9975280761719,284.0247802734375,289.41265869140625,297.3920288085937,289.2427978515625,1.0,0.1983146071434021,1.0,1.0,0.2854479253292084,1.0,-0.98392915725708,0.8350607752799988,0.1488683968782425,0.5962123870849609,0.0,0.0,0.0,22.68172264099121,25.0,108.33633422851562,-0.0,92.21090698242188,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.9716317057609558,0.2236594706773758,0.200277104973793,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.5883495807647705,0.050000000745058,0.0480051785707473,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.8055800199508667,0.1285220682621002,0.0900650322437286,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.5883495807647705,0.050000000745058,0.0480051785707473,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34344482421875,0.7368398308753967,0.0979695543646812,0.4421692192554474,289.3472595214844,289.6499938964844,288.0741882324219,284.04229736328125,289.5911865234375,297.4109191894531,289.3642578125,1.0,0.1994707733392715,1.0,1.0,0.2968420088291168,1.0,-0.9943007826805116,0.8318269848823547,0.1624737828969955,0.5911300182342529,0.0,0.0,0.0,22.62664794921875,25.0,146.8859100341797,-0.0,94.24339294433594,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.9716317057609558,0.2236594706773758,0.200277104973793,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.5883495807647705,0.050000000745058,0.0480051785707473,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460998535156,0.8055800199508667,0.1285220682621002,0.0900650322437286,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.5883495807647705,0.050000000745058,0.0480051785707473,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34344482421875,0.7368398308753967,0.0979695543646812,0.4421692192554474,289.3472595214844,289.6499938964844,288.0741882324219,284.04229736328125,289.5911865234375,297.4109191894531,289.3642578125,1.0,0.1994707733392715,1.0,1.0,0.2968420088291168,1.0,-0.9943007826805116,0.8318269848823547,0.1624737828969955,0.5911300182342529,0.0,0.0,0.0,22.62664794921875,25.0,146.8859100341797,-0.0,94.24339294433594,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49615478515625,0.9812027215957642,0.2291045635938644,0.2050834000110626,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.590164840221405,0.050000000745058,0.0479957684874534,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4919738769531,0.8109643459320068,0.1301040202379226,0.0911340340971946,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.590164840221405,0.050000000745058,0.0479957684874534,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4889221191406,0.7405936121940613,0.0988203510642051,0.4457982778549194,289.4932556152344,289.75,288.15057373046875,284.0607604980469,289.77734375,297.4319152832031,289.5121459960937,1.0,0.2006776481866836,1.0,1.0,0.3082360923290252,1.0,-1.0056852102279663,0.8284792900085449,0.1772059947252273,0.5855247378349304,0.0,0.0,0.0,22.524641036987305,25.0,181.11236572265625,-0.0,96.4429931640625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49615478515625,0.9812027215957642,0.2291045635938644,0.2050834000110626,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.590164840221405,0.050000000745058,0.0479957684874534,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4919738769531,0.8109643459320068,0.1301040202379226,0.0911340340971946,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767761230469,0.590164840221405,0.050000000745058,0.0479957684874534,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4889221191406,0.7405936121940613,0.0988203510642051,0.4457982778549194,289.4932556152344,289.75,288.15057373046875,284.0607604980469,289.77734375,297.4319152832031,289.5121459960937,1.0,0.2006776481866836,1.0,1.0,0.3082360923290252,1.0,-1.0056852102279663,0.8284792900085449,0.1772059947252273,0.5855247378349304,0.0,0.0,0.0,22.524641036987305,25.0,181.11236572265625,-0.0,96.4429931640625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750427246094,0.9859786033630372,0.2319277822971344,0.207577645778656,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5546875,0.5912408828735352,0.050000000745058,0.0479902513325214,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5706481933594,0.8138971328735352,0.13095423579216,0.0917098149657249,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5546875,0.5912408828735352,0.050000000745058,0.0479902513325214,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5674743652344,0.7427711486816406,0.099292866885662,0.4478208422660827,289.5719909667969,289.75,288.18865966796875,284.0704040527344,289.87176513671875,297.44317626953125,289.5915832519531,1.0,0.2013066709041595,1.0,1.0,0.3139331340789795,1.0,-1.0117841958999634,0.8268328905105591,0.1849513500928878,0.582585871219635,0.0,0.0,0.0,22.45733642578125,25.0,194.9706420898437,-0.0,97.61622619628906,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.655517578125,0.9906896948814392,0.2348103523254394,0.2101262807846069,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6349182128906,0.5924216508865356,0.050000000745058,0.0479842498898506,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6511535644531,0.8169796466827393,0.1318398863077163,0.0923106521368026,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6349182128906,0.5924216508865356,0.050000000745058,0.0479842498898506,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64794921875,0.7451436519622803,0.0997942090034484,0.4499728381633758,289.6524658203125,289.8500061035156,288.2267150878906,284.0802917480469,289.94854736328125,297.454833984375,289.6715393066406,1.0,0.2019547671079635,1.0,1.0,0.3174829483032226,1.0,-1.018132567405701,0.8274969458580017,0.1906356066465377,0.5818431973457336,0.0,0.0,0.0,22.38077545166016,25.0,202.7800750732422,-0.0,98.83966827392578,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.805419921875,0.9965320825576782,0.2407710999250412,0.2134711295366287,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.594036877155304,0.050000000745058,0.0479761026799678,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.822376012802124,0.1336919367313385,0.0935803800821304,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.594036877155304,0.050000000745058,0.0479761026799678,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984619140625,0.7493336796760559,0.100866362452507,0.4546467959880829,289.8025817871094,289.95001220703125,288.3025207519531,284.1010131835937,290.0943603515625,297.4795227050781,289.8202514648437,1.0,0.2032785564661026,1.0,1.0,0.3245825469493866,1.0,-1.029891014099121,0.8281399607658386,0.2017510682344436,0.5798321962356567,0.0,0.0,0.0,22.314409255981445,25.0,205.1363220214844,-0.0,101.20819854736328,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.805419921875,0.9965320825576782,0.2407710999250412,0.2134711295366287,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.594036877155304,0.050000000745058,0.0479761026799678,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014221191406,0.822376012802124,0.1336919367313385,0.0935803800821304,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.594036877155304,0.050000000745058,0.0479761026799678,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984619140625,0.7493336796760559,0.100866362452507,0.4546467959880829,289.8025817871094,289.95001220703125,288.3025207519531,284.1010131835937,290.0943603515625,297.4795227050781,289.8202514648437,1.0,0.2032785564661026,1.0,1.0,0.3245825469493866,1.0,-1.029891014099121,0.8281399607658386,0.2017510682344436,0.5798321962356567,0.0,0.0,0.0,22.314409255981445,25.0,205.1363220214844,-0.0,101.20819854736328,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.991569995880127,0.2478182762861251,0.2113130688667297,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.5919219851493835,0.050000000745058,0.0479866713285446,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9483947753906,0.8235698938369751,0.1356190145015716,0.0949203595519065,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.5919219851493835,0.050000000745058,0.0479866713285446,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.7497191429138184,0.1020140945911407,0.4597538411617279,289.9494934082031,290.04998779296875,288.3780517578125,284.1229858398437,290.2396545410156,297.5159606933594,289.9670104980469,1.0,0.2043944746255874,1.0,1.0,0.3316821455955505,1.0,-1.034557223320007,0.8231369256973267,0.2114203423261642,0.5738784074783325,0.0,0.0,0.0,22.638282775878903,25.0,205.2254333496093,-0.0,102.84832000732422,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.991569995880127,0.2478182762861251,0.2113130688667297,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.5919219851493835,0.050000000745058,0.0479866713285446,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9483947753906,0.8235698938369751,0.1356190145015716,0.0949203595519065,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.5919219851493835,0.050000000745058,0.0479866713285446,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.7497191429138184,0.1020140945911407,0.4597538411617279,289.9494934082031,290.04998779296875,288.3780517578125,284.1229858398437,290.2396545410156,297.5159606933594,289.9670104980469,1.0,0.2043944746255874,1.0,1.0,0.3316821455955505,1.0,-1.034557223320007,0.8231369256973267,0.2114203423261642,0.5738784074783325,0.0,0.0,0.0,22.638282775878903,25.0,205.2254333496093,-0.0,102.84832000732422,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0893249511719,0.9915310144424438,0.2553547620773315,0.2111983001232147,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727233886719,0.5920088887214661,0.050000000745058,0.0479861907660961,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0861511230469,0.8273900151252747,0.1376202404499054,0.096306174993515,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727233886719,0.5920088887214661,0.050000000745058,0.0479861907660961,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0836181640625,0.752650797367096,0.1032444313168525,0.4651887416839599,290.0870361328125,290.1499938964844,288.4532165527344,284.1463317871094,290.3454284667969,297.55810546875,290.1017150878906,1.0,0.2055045664310455,1.0,1.0,0.3344840705394745,1.0,-1.0424840450286863,0.8254638314247131,0.2170202136039734,0.574224591255188,0.0,0.0,0.0,22.71904182434082,25.0,192.52667236328125,-0.0,104.76528930664062,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0893249511719,0.9915310144424438,0.2553547620773315,0.2111983001232147,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727233886719,0.5920088887214661,0.050000000745058,0.0479861907660961,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0861511230469,0.8273900151252747,0.1376202404499054,0.096306174993515,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727233886719,0.5920088887214661,0.050000000745058,0.0479861907660961,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0836181640625,0.752650797367096,0.1032444313168525,0.4651887416839599,290.0870361328125,290.1499938964844,288.4532165527344,284.1463317871094,290.3454284667969,297.55810546875,290.1017150878906,1.0,0.2055045664310455,1.0,1.0,0.3344840705394745,1.0,-1.0424840450286863,0.8254638314247131,0.2170202136039734,0.574224591255188,0.0,0.0,0.0,22.71904182434082,25.0,192.52667236328125,-0.0,104.76528930664062,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
