time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2095642089844,0.9914024472236632,0.2631331980228424,0.2108221352100372,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.5922938585281372,0.050000000745058,0.0479847118258476,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20672607421875,0.8314781785011292,0.139653131365776,0.0977201908826828,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.5922938585281372,0.050000000745058,0.0479847118258476,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.7559256553649902,0.1045181974768638,0.4708558022975921,290.2074890136719,290.25,288.52801513671875,284.1711730957031,290.4468688964844,297.6010131835937,290.2212829589844,1.0,0.2065894305706024,1.0,1.0,0.337285965681076,1.0,-1.050527811050415,0.8279855847358704,0.2225422859191894,0.5745758414268494,0.0,0.0,0.0,22.77401733398437,28.0,177.90341186523438,-0.0,106.67529296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2095642089844,0.9914024472236632,0.2631331980228424,0.2108221352100372,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.5922938585281372,0.050000000745058,0.0479847118258476,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20672607421875,0.8314781785011292,0.139653131365776,0.0977201908826828,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.5922938585281372,0.050000000745058,0.0479847118258476,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.7559256553649902,0.1045181974768638,0.4708558022975921,290.2074890136719,290.25,288.52801513671875,284.1711730957031,290.4468688964844,297.6010131835937,290.2212829589844,1.0,0.2065894305706024,1.0,1.0,0.337285965681076,1.0,-1.050527811050415,0.8279855847358704,0.2225422859191894,0.5745758414268494,0.0,0.0,0.0,22.77401733398437,28.0,177.90341186523438,-0.0,106.67529296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26763916015625,0.9917500615119934,0.2670555710792541,0.2118458896875381,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.252685546875,0.5915173888206482,0.050000000745058,0.0479886047542095,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8324643969535828,0.1406803280115127,0.0984374359250068,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.252685546875,0.5915173888206482,0.050000000745058,0.0479886047542095,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.7565863728523254,0.1051726266741752,0.473777025938034,290.265625,290.25,288.5652770996094,284.1841735839844,290.4964294433594,297.6156921386719,290.279052734375,1.0,0.2076340466737747,1.0,1.0,0.3386869430541992,1.0,-1.0561314821243286,0.8303928375244141,0.2257386445999145,0.5754175782203674,0.0,0.0,0.0,22.93661880493164,28.0,172.05007934570312,-0.0,108.24430847167967,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3226623535156,0.9923827052116394,0.2708938717842102,0.2137717008590698,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3087463378906,0.5900529623031616,0.050000000745058,0.0479960292577743,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8326571583747864,0.1417143642902374,0.0991625040769577,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3087463378906,0.5900529623031616,0.050000000745058,0.0479960292577743,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3180847167969,0.7565222382545471,0.105844460427761,0.4767879843711853,290.3208312988281,290.3500061035156,288.6024475097656,284.1976013183594,290.52667236328125,297.6222229003906,290.3326110839844,1.0,0.2089569717645645,1.0,1.0,0.3380548655986786,1.0,-1.0629440546035769,0.8360647559165955,0.2268792539834976,0.5791860818862915,0.0,0.0,0.0,23.20347595214844,31.0,162.11155700683594,-0.0,110.29793548583984,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40966796875,0.9941994547843932,0.2781864702701568,0.2198435217142105,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.5854005813598633,0.050000000745058,0.0480201765894889,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.831038773059845,0.1437733173370361,0.1006211712956428,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.5854005813598633,0.050000000745058,0.0480201765894889,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062194824219,0.7545669078826904,0.1072001457214355,0.4829772412776947,290.40826416015625,290.45001220703125,288.67645263671875,284.2257385253906,290.5785217285156,297.6249084472656,290.4173278808594,1.0,0.2123907506465912,1.0,1.0,0.3367907106876373,1.0,-1.0794677734375,0.8498810529708862,0.2295867800712585,0.5884348750114441,0.0,0.0,0.0,24.009092330932617,34.0,136.17747497558594,-0.0,115.6656723022461,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40966796875,0.9941994547843932,0.2781864702701568,0.2198435217142105,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.5854005813598633,0.050000000745058,0.0480201765894889,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40777587890625,0.831038773059845,0.1437733173370361,0.1006211712956428,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.399169921875,0.5854005813598633,0.050000000745058,0.0480201765894889,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4062194824219,0.7545669078826904,0.1072001457214355,0.4829772412776947,290.40826416015625,290.45001220703125,288.67645263671875,284.2257385253906,290.5785217285156,297.6249084472656,290.4173278808594,1.0,0.2123907506465912,1.0,1.0,0.3367907106876373,1.0,-1.0794677734375,0.8498810529708862,0.2295867800712585,0.5884348750114441,0.0,0.0,0.0,24.009092330932617,34.0,136.17747497558594,-0.0,115.6656723022461,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.9963230490684508,0.2849198579788208,0.228440374135971,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.475341796875,0.5787094235420227,0.050000000745058,0.0480564944446086,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.483154296875,0.8270477652549744,0.1458030641078949,0.1020701453089714,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.475341796875,0.5787094235420227,0.050000000745058,0.0480564944446086,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48175048828125,0.7504256367683411,0.1085329130291938,0.4891642928123474,290.4836120605469,290.54998779296875,288.75,284.25567626953125,290.63006591796875,297.6201477050781,290.49169921875,1.0,0.2167273908853531,1.0,1.0,0.335526555776596,1.0,-1.0990372896194458,0.8659427165985107,0.2330945581197738,0.5992447733879089,0.0,0.0,0.0,25.16457176208496,37.0,117.3305435180664,-0.0,122.58804321289062,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.9963230490684508,0.2849198579788208,0.228440374135971,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.475341796875,0.5787094235420227,0.050000000745058,0.0480564944446086,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.483154296875,0.8270477652549744,0.1458030641078949,0.1020701453089714,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.475341796875,0.5787094235420227,0.050000000745058,0.0480564944446086,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48175048828125,0.7504256367683411,0.1085329130291938,0.4891642928123474,290.4836120605469,290.54998779296875,288.75,284.25567626953125,290.63006591796875,297.6201477050781,290.49169921875,1.0,0.2167273908853531,1.0,1.0,0.335526555776596,1.0,-1.0990372896194458,0.8659427165985107,0.2330945581197738,0.5992447733879089,0.0,0.0,0.0,25.16457176208496,37.0,117.3305435180664,-0.0,122.58804321289062,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.9981484413146972,0.2915368676185608,0.2384111881256103,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.5707739591598511,0.050000000745058,0.0481022484600544,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5579528808594,0.8219957947731018,0.1481708288192749,0.1036620065569877,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.5707739591598511,0.050000000745058,0.0481022484600544,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.7454756498336792,0.1102014631032943,0.4962523877620697,290.5584411621094,290.6499938964844,288.8233337402344,284.2872009277344,290.7040710449219,297.6136779785156,290.5673217773437,1.0,0.2218185663223266,1.0,1.0,0.3365098834037781,1.0,-1.1215317249298096,0.881264865398407,0.240266814827919,0.6088763475418091,0.0,0.0,0.0,26.60407257080078,25.0,111.67374420166016,-0.0,131.02813720703125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599060058594,0.9981484413146972,0.2915368676185608,0.2384111881256103,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.5707739591598511,0.050000000745058,0.0481022484600544,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5579528808594,0.8219957947731018,0.1481708288192749,0.1036620065569877,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.5707739591598511,0.050000000745058,0.0481022484600544,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5564270019531,0.7454756498336792,0.1102014631032943,0.4962523877620697,290.5584411621094,290.6499938964844,288.8233337402344,284.2872009277344,290.7040710449219,297.6136779785156,290.5673217773437,1.0,0.2218185663223266,1.0,1.0,0.3365098834037781,1.0,-1.1215317249298096,0.881264865398407,0.240266814827919,0.6088763475418091,0.0,0.0,0.0,26.60407257080078,25.0,111.67374420166016,-0.0,131.02813720703125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.9971793293952942,0.2995820939540863,0.2326671183109283,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6284484863281,0.5753691792488098,0.050000000745058,0.0480752401053905,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.8319471478462219,0.1510721743106842,0.1055812463164329,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6284484863281,0.5753691792488098,0.050000000745058,0.0480752401053905,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6354064941406,0.7548413276672363,0.1124495565891265,0.5055747032165527,290.6372985839844,290.75,288.89666748046875,284.32000732421875,290.7763061523437,297.619140625,290.64556884765625,1.0,0.2211664170026779,1.0,1.0,0.3374931812286377,1.0,-1.128076195716858,0.8847536444664001,0.2433225065469741,0.6106836795806885,0.0,0.0,0.0,26.00288772583008,28.0,109.0391082763672,-0.0,131.58094787597656,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.9971793293952942,0.2995820939540863,0.2326671183109283,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6284484863281,0.5753691792488098,0.050000000745058,0.0480752401053905,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.8319471478462219,0.1510721743106842,0.1055812463164329,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6284484863281,0.5753691792488098,0.050000000745058,0.0480752401053905,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6354064941406,0.7548413276672363,0.1124495565891265,0.5055747032165527,290.6372985839844,290.75,288.89666748046875,284.32000732421875,290.7763061523437,297.619140625,290.64556884765625,1.0,0.2211664170026779,1.0,1.0,0.3374931812286377,1.0,-1.128076195716858,0.8847536444664001,0.2433225065469741,0.6106836795806885,0.0,0.0,0.0,26.00288772583008,28.0,109.0391082763672,-0.0,131.58094787597656,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6763000488281,0.99662846326828,0.3045314848423004,0.229879543185234,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663513183594,0.5775754451751709,0.050000000745058,0.0480626560747623,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.8371434807777405,0.1526833623647689,0.1066597551107406,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663513183594,0.5775754451751709,0.050000000745058,0.0480626560747623,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732177734375,0.7599862813949585,0.1137807816267013,0.5111682415008545,290.6750183105469,290.75,288.9333190917969,284.3368835449219,290.81414794921875,297.6304626464844,290.683349609375,1.0,0.2215869426727295,1.0,1.0,0.3379848301410675,1.0,-1.1327022314071655,0.8874826431274414,0.2452195733785629,0.6121922731399536,0.0,0.0,0.0,25.7418212890625,28.0,107.94115447998048,-0.0,132.29115295410156,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157897949219,0.9962975382804872,0.3096785843372345,0.228321835398674,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70526123046875,0.578801691532135,0.050000000745058,0.0480557344853878,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71405029296875,0.8414161801338196,0.1543866246938705,0.1078113168478012,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70526123046875,0.578801691532135,0.050000000745058,0.0480557344853878,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71258544921875,0.7644093632698059,0.1152399256825447,0.5173941850662231,290.7144775390625,290.6499938964844,288.9700012207031,284.3540954589844,290.85943603515625,297.6431884765625,290.7234191894531,1.0,0.2223710119724273,1.0,1.0,0.3391564786434173,1.0,-1.13966965675354,0.8910331726074219,0.2486364692449569,0.6140904426574707,0.0,0.0,0.0,25.656946182250977,31.0,109.82888793945312,-0.0,133.9652099609375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.9960420727729796,0.3202903866767883,0.227169930934906,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913513183594,0.5797052383422852,0.050000000745058,0.0480505935847759,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80133056640625,0.8486354351043701,0.1580420136451721,0.1102990433573722,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913513183594,0.5797052383422852,0.050000000745058,0.0480505935847759,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7723371386528015,0.1184901148080825,0.5314401984214783,290.8017578125,290.54998779296875,289.0433349609375,284.3893737792969,290.95440673828125,297.6692810058594,290.8114624023437,1.0,0.2249479591846466,1.0,1.0,0.341499775648117,1.0,-1.1581189632415771,0.9011627435684204,0.2569561898708343,0.6200845241546631,0.0,0.0,0.0,25.773426055908203,34.0,117.18798828125,-0.0,139.15231323242188,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.9960420727729796,0.3202903866767883,0.227169930934906,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913513183594,0.5797052383422852,0.050000000745058,0.0480505935847759,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80133056640625,0.8486354351043701,0.1580420136451721,0.1102990433573722,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913513183594,0.5797052383422852,0.050000000745058,0.0480505935847759,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7723371386528015,0.1184901148080825,0.5314401984214783,290.8017578125,290.54998779296875,289.0433349609375,284.3893737792969,290.95440673828125,297.6692810058594,290.8114624023437,1.0,0.2249479591846466,1.0,1.0,0.341499775648117,1.0,-1.1581189632415771,0.9011627435684204,0.2569561898708343,0.6200845241546631,0.0,0.0,0.0,25.773426055908203,34.0,117.18798828125,-0.0,139.15231323242188,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.9963258504867554,0.3311289548873901,0.2284509092569351,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832397460937,0.5786992907524109,0.050000000745058,0.0480560474097728,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.893798828125,0.854101836681366,0.1620065569877624,0.1130161061882972,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832397460937,0.5786992907524109,0.050000000745058,0.0480560474097728,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.778933048248291,0.1221346259117126,0.547378659248352,290.8941955566406,290.45001220703125,289.1166687011719,284.4258728027344,291.051513671875,297.69439697265625,290.90411376953125,1.0,0.228749394416809,1.0,1.0,0.3438430726528168,1.0,-1.1820619106292725,0.9150429964065552,0.2670188844203949,0.6288357973098755,0.0,0.0,0.0,26.24194526672364,37.0,123.8527374267578,-0.0,146.73426818847656,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.9963258504867554,0.3311289548873901,0.2284509092569351,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832397460937,0.5786992907524109,0.050000000745058,0.0480560474097728,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.893798828125,0.854101836681366,0.1620065569877624,0.1130161061882972,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832397460937,0.5786992907524109,0.050000000745058,0.0480560474097728,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.778933048248291,0.1221346259117126,0.547378659248352,290.8941955566406,290.45001220703125,289.1166687011719,284.4258728027344,291.051513671875,297.69439697265625,290.90411376953125,1.0,0.228749394416809,1.0,1.0,0.3438430726528168,1.0,-1.1820619106292725,0.9150429964065552,0.2670188844203949,0.6288357973098755,0.0,0.0,0.0,26.24194526672364,37.0,123.8527374267578,-0.0,146.73426818847656,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.9970258474349976,0.3419887125492096,0.2318601906299591,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.5760074257850647,0.050000000745058,0.0480710826814174,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.8578689098358154,0.1662022024393081,0.1159251257777214,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.5760074257850647,0.050000000745058,0.0480710826814174,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.7841476798057556,0.1260884255170822,0.5648882389068604,290.9449157714844,290.3067932128906,289.19000244140625,284.4635009765625,291.0009460449219,297.717041015625,290.9449462890625,1.0,0.2336260229349136,1.0,1.0,0.3300898969173431,1.0,-1.2106939554214478,0.9542036652565002,0.2564903497695923,0.6618993282318115,0.0,0.0,0.0,27.033924102783203,40.0,75.1583480834961,-0.0,156.65093994140625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.9970258474349976,0.3419887125492096,0.2318601906299591,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.5760074257850647,0.050000000745058,0.0480710826814174,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.8578689098358154,0.1662022024393081,0.1159251257777214,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.5760074257850647,0.050000000745058,0.0480710826814174,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9448547363281,0.7841476798057556,0.1260884255170822,0.5648882389068604,290.9449157714844,290.3067932128906,289.19000244140625,284.4635009765625,291.0009460449219,297.717041015625,290.9449462890625,1.0,0.2336260229349136,1.0,1.0,0.3300898969173431,1.0,-1.2106939554214478,0.9542036652565002,0.2564903497695923,0.6618993282318115,0.0,0.0,0.0,27.033924102783203,40.0,75.1583480834961,-0.0,156.65093994140625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.997996747493744,0.3524782657623291,0.2374142110347747,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374694824219,0.5715731978416443,0.050000000745058,0.0480967015027999,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.8594353199005127,0.1704075783491134,0.1188826560974121,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374694824219,0.5715731978416443,0.050000000745058,0.0480967015027999,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.7874432802200317,0.130164161324501,0.5831910967826843,290.9356994628906,290.1298522949219,289.2633361816406,284.5023193359375,290.9432373046875,297.7340393066406,290.9341125488281,1.0,0.2394202053546905,1.0,1.0,0.3163366913795471,1.0,-1.2429407835006714,0.9970182180404664,0.2459226250648498,0.6979315876960754,0.0,0.0,0.0,28.159772872924805,43.0,24.71146583557129,-0.0,168.81307983398438,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.997996747493744,0.3524782657623291,0.2374142110347747,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374694824219,0.5715731978416443,0.050000000745058,0.0480967015027999,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.8594353199005127,0.1704075783491134,0.1188826560974121,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374694824219,0.5715731978416443,0.050000000745058,0.0480967015027999,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.7874432802200317,0.130164161324501,0.5831910967826843,290.9356994628906,290.1298522949219,289.2633361816406,284.5023193359375,290.9432373046875,297.7340393066406,290.9341125488281,1.0,0.2394202053546905,1.0,1.0,0.3163366913795471,1.0,-1.2429407835006714,0.9970182180404664,0.2459226250648498,0.6979315876960754,0.0,0.0,0.0,28.159772872924805,43.0,24.71146583557129,-0.0,168.81307983398438,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.9985015392303468,0.3575758934020996,0.2409079521894455,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.5687520503997803,0.050000000745058,0.0481135547161102,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257202148437,0.8593921065330505,0.1725030243396759,0.1203585565090179,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.5687520503997803,0.050000000745058,0.0481135547161102,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9260559082031,0.7883414030075073,0.1322273313999176,0.5924882888793945,290.9256286621094,290.09100341796875,289.29998779296875,284.5221252441406,290.9166564941406,297.7405700683594,290.92352294921875,1.0,0.2426096200942993,1.0,1.0,0.3094601035118103,1.0,-1.2601048946380615,1.019301414489746,0.2408034652471542,0.7166290283203125,0.0,0.0,0.0,28.84626197814941,43.0,6.6177849769592285,-0.0,175.70387268066406,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045104980469,0.9989748001098632,0.362576961517334,0.24476920068264,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9115600585937,0.5656059384346008,0.050000000745058,0.048132874071598,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.8588947653770447,0.1745918840169906,0.1218333095312118,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9115600585937,0.5656059384346008,0.050000000745058,0.048132874071598,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.7888148427009583,0.134300097823143,0.601857602596283,290.9053955078125,289.95587158203125,289.336669921875,284.542236328125,290.828369140625,297.7426147460937,290.89794921875,1.0,0.2459678202867508,1.0,1.0,0.2944413125514984,1.0,-1.277802586555481,1.0525153875350952,0.2252871841192245,0.7461231350898743,0.0,0.0,0.0,29.610143661499023,46.0,-26.598764419555664,-0.0,183.1155700683593,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79058837890625,0.9990000128746032,0.3720541894435882,0.253605842590332,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.5583093762397766,0.050000000745058,0.0481800064444541,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.8563477396965027,0.1786134392023086,0.1247148811817169,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.5583093762397766,0.050000000745058,0.0481800064444541,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79449462890625,0.7882737517356873,0.1383655667304992,0.620457649230957,290.792236328125,289.7847900390625,289.4100036621094,284.5832214355469,290.6485595703125,297.7395935058594,290.7805480957031,1.0,0.2531131207942962,1.0,1.0,0.2644037008285522,1.0,-1.314308524131775,1.1201379299163818,0.1941706091165542,0.8061072826385498,0.0,0.0,0.0,31.384645462036133,49.0,-103.2519760131836,-0.0,199.4317626953125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79058837890625,0.9990000128746032,0.3720541894435882,0.253605842590332,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.5583093762397766,0.050000000745058,0.0481800064444541,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.8563477396965027,0.1786134392023086,0.1247148811817169,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.5583093762397766,0.050000000745058,0.0481800064444541,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79449462890625,0.7882737517356873,0.1383655667304992,0.620457649230957,290.792236328125,289.7847900390625,289.4100036621094,284.5832214355469,290.6485595703125,297.7395935058594,290.7805480957031,1.0,0.2531131207942962,1.0,1.0,0.2644037008285522,1.0,-1.314308524131775,1.1201379299163818,0.1941706091165542,0.8061072826385498,0.0,0.0,0.0,31.384645462036133,49.0,-103.2519760131836,-0.0,199.4317626953125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.9990000128746032,0.3808241486549377,0.2637149691581726,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68017578125,0.5498942732810974,0.050000000745058,0.0482389777898788,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651306152344,0.8518435955047607,0.1823924630880355,0.1274349838495254,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68017578125,0.5498942732810974,0.050000000745058,0.0482389777898788,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.7857891321182251,0.1422767639160156,0.6384467482566833,290.66455078125,289.6166687011719,289.4833374023437,284.6252746582031,290.4977722167969,297.72833251953125,290.65313720703125,1.0,0.2606941759586334,1.0,1.0,0.2343661189079284,1.0,-1.3514437675476074,1.1862051486968994,0.1652386486530304,0.8644362688064575,0.0,0.0,0.0,33.48808670043945,52.0,-143.48300170898438,-0.0,217.5593719482422,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66290283203125,0.9990000128746032,0.3808241486549377,0.2637149691581726,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68017578125,0.5498942732810974,0.050000000745058,0.0482389777898788,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651306152344,0.8518435955047607,0.1823924630880355,0.1274349838495254,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68017578125,0.5498942732810974,0.050000000745058,0.0482389777898788,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.7857891321182251,0.1422767639160156,0.6384467482566833,290.66455078125,289.6166687011719,289.4833374023437,284.6252746582031,290.4977722167969,297.72833251953125,290.65313720703125,1.0,0.2606941759586334,1.0,1.0,0.2343661189079284,1.0,-1.3514437675476074,1.1862051486968994,0.1652386486530304,0.8644362688064575,0.0,0.0,0.0,33.48808670043945,52.0,-143.48300170898438,-0.0,217.5593719482422,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.9990000128746032,0.3889988362789154,0.2747114300727844,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54156494140625,0.540990948677063,0.050000000745058,0.0483078137040138,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52349853515625,0.8462135791778564,0.185988962650299,0.1300261169672012,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54156494140625,0.540990948677063,0.050000000745058,0.0483078137040138,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.525390625,0.7820778489112854,0.1460546255111694,0.6558669805526733,290.5227966308594,289.45147705078125,289.5566711425781,284.6683654785156,290.3256225585937,297.71533203125,290.5093688964844,1.0,0.2685728669166565,1.0,1.0,0.1948586106300354,1.0,-1.3888311386108398,1.2590653896331787,0.1297658234834671,0.9294894337654114,0.0,0.0,0.0,35.86787796020508,55.0,-177.22525024414062,-0.0,237.3562164306641,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.9990000128746032,0.3889988362789154,0.2747114300727844,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54156494140625,0.540990948677063,0.050000000745058,0.0483078137040138,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52349853515625,0.8462135791778564,0.185988962650299,0.1300261169672012,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54156494140625,0.540990948677063,0.050000000745058,0.0483078137040138,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.525390625,0.7820778489112854,0.1460546255111694,0.6558669805526733,290.5227966308594,289.45147705078125,289.5566711425781,284.6683654785156,290.3256225585937,297.71533203125,290.5093688964844,1.0,0.2685728669166565,1.0,1.0,0.1948586106300354,1.0,-1.3888311386108398,1.2590653896331787,0.1297658234834671,0.9294894337654114,0.0,0.0,0.0,35.86787796020508,55.0,-177.22525024414062,-0.0,237.3562164306641,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782958984375,0.9990000128746032,0.3965715169906616,0.2864731848239898,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970642089844,0.5321004986763,0.050000000745058,0.048384740948677,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807373046875,0.8400522470474243,0.1894271224737167,0.1325042247772216,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970642089844,0.5321004986763,0.050000000745058,0.048384740948677,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38232421875,0.7776755094528198,0.14970064163208,0.6727112531661987,290.38006591796875,289.2892150878906,289.6300048828125,284.7124328613281,290.18609619140625,297.7038269042969,290.3684387207031,1.0,0.2766425907611847,1.0,1.0,0.1553510874509811,1.0,-1.4263298511505127,1.3294695615768433,0.0968602821230888,0.9920690059661864,0.0,0.0,0.0,38.474609375,58.0,-186.58827209472656,-0.0,258.72174072265625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782958984375,0.9990000128746032,0.3965715169906616,0.2864731848239898,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970642089844,0.5321004986763,0.050000000745058,0.048384740948677,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807373046875,0.8400522470474243,0.1894271224737167,0.1325042247772216,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970642089844,0.5321004986763,0.050000000745058,0.048384740948677,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38232421875,0.7776755094528198,0.14970064163208,0.6727112531661987,290.38006591796875,289.2892150878906,289.6300048828125,284.7124328613281,290.18609619140625,297.7038269042969,290.3684387207031,1.0,0.2766425907611847,1.0,1.0,0.1553510874509811,1.0,-1.4263298511505127,1.3294695615768433,0.0968602821230888,0.9920690059661864,0.0,0.0,0.0,38.474609375,58.0,-186.58827209472656,-0.0,258.72174072265625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2953491210937,0.9990000128746032,0.400150865316391,0.2925011813640594,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.5278087258338928,0.050000000745058,0.0484254211187362,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.8369630575180054,0.1911035776138305,0.1337149292230606,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.5278087258338928,0.050000000745058,0.0484254211187362,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.301025390625,0.7754007577896118,0.1514836847782135,0.6809645891189575,290.29791259765625,289.2539978027344,289.6666564941406,284.7348327636719,290.0473937988281,297.6990966796875,290.2807312011719,1.0,0.2807225286960602,1.0,1.0,0.1355973333120346,1.0,-1.4450254440307615,1.378811001777649,0.0662143751978874,1.0374491214752195,0.0,0.0,0.0,39.84587478637695,58.0,-212.8131866455078,-0.0,269.9531555175781,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17413330078125,0.9990000128746032,0.4046479165554046,0.2722959816455841,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.187744140625,0.7316563725471497,0.1346242427825927,0.1116359084844589,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17828369140625,0.8585574626922607,0.1927595436573028,0.1347769200801849,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084350585937,0.5428962111473083,0.050000000745058,0.0482915341854095,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18121337890625,0.7975373268127441,0.1532606333494186,0.6883013844490051,290.1766967773437,289.1298522949219,289.7033386230469,284.7574462890625,289.8986511230469,297.69207763671875,290.15582275390625,1.0,0.2860769033432007,1.0,1.0,0.1149925291538238,1.0,-1.5065371990203855,1.4714882373809814,0.035048883408308,1.1168667078018188,0.0,0.0,0.0,37.57735443115234,78.0,-257.55865478515625,-0.0,291.288818359375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
