time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759216308594,0.9990000128746032,0.4132904708385467,0.2996779978275299,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.7400424480438232,0.1334097534418106,0.1274674236774444,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97802734375,0.8370916843414307,0.195757508277893,0.1370630264282226,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9954833984375,0.5229268670082092,0.050000000745058,0.0484740361571311,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793701171875,0.7777736186981201,0.156444251537323,0.7039808630943298,289.9771728515625,288.9734802246094,289.77667236328125,284.8034362792969,289.7939453125,297.6868591308594,289.96875,1.0,0.3031686544418335,1.0,1.0,0.0737829208374023,1.0,-1.580230474472046,1.576673984527588,0.0035564906429499,1.206868290901184,0.0,0.0,0.0,43.63857269287109,81.0,-240.7286529541016,-0.0,342.4068908691406,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759216308594,0.9990000128746032,0.4132904708385467,0.2996779978275299,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.7400424480438232,0.1334097534418106,0.1274674236774444,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97802734375,0.8370916843414307,0.195757508277893,0.1370630264282226,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9954833984375,0.5229268670082092,0.050000000745058,0.0484740361571311,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793701171875,0.7777736186981201,0.156444251537323,0.7039808630943298,289.9771728515625,288.9734802246094,289.77667236328125,284.8034362792969,289.7939453125,297.6868591308594,289.96875,1.0,0.3031686544418335,1.0,1.0,0.0737829208374023,1.0,-1.580230474472046,1.576673984527588,0.0035564906429499,1.206868290901184,0.0,0.0,0.0,43.63857269287109,81.0,-240.7286529541016,-0.0,342.4068908691406,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.9990000128746032,0.4172866940498352,0.3304938673973083,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.925537109375,0.7192288041114807,0.134508803486824,0.1282239705324173,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.8161258101463318,0.1988945007324218,0.1393635869026184,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.5046597123146057,0.050000000745058,0.0487006902694702,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9254150390625,0.7579233646392822,0.1594521254301071,0.7185879945755005,289.9252014160156,288.82000732421875,289.8500061035156,284.85028076171875,289.8480224609375,297.6626281738281,289.9248352050781,1.0,0.3179665803909302,1.0,1.0,0.0325733236968517,1.0,-1.6387062072753906,1.6386027336120603,0.0001034375964081,1.2566851377487185,0.0,0.0,0.0,50.56658172607422,84.0,-135.31251525878906,-0.0,392.0196838378906,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.9990000128746032,0.4172866940498352,0.3304938673973083,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.925537109375,0.7192288041114807,0.134508803486824,0.1282239705324173,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.8161258101463318,0.1988945007324218,0.1393635869026184,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.5046597123146057,0.050000000745058,0.0487006902694702,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9254150390625,0.7579233646392822,0.1594521254301071,0.7185879945755005,289.9252014160156,288.82000732421875,289.8500061035156,284.85028076171875,289.8480224609375,297.6626281738281,289.9248352050781,1.0,0.3179665803909302,1.0,1.0,0.0325733236968517,1.0,-1.6387062072753906,1.6386027336120603,0.0001034375964081,1.2566851377487185,0.0,0.0,0.0,50.56658172607422,84.0,-135.31251525878906,-0.0,392.0196838378906,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9990000128746032,0.4208684265613556,0.3553239703178406,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346923828125,0.706570029258728,0.1373056024312973,0.1307132095098495,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351501464844,0.8015502095222473,0.2024489045143127,0.1419123709201812,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.4924459159374237,0.050000000745058,0.0488994158804416,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.7453747391700745,0.1626303941011428,0.7335045337677002,289.9353332519531,288.6694641113281,289.92333984375,284.89801025390625,289.9210205078125,297.6405029296875,289.9373779296875,1.0,0.3312325775623321,1.0,1.0,0.0195439923554658,1.0,-1.6927158832550049,1.6926909685134888,2.4831930204527453e-05,1.2994660139083862,0.0,0.0,0.0,56.73872756958008,72.0,-50.09389877319336,-0.0,440.117431640625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356384277344,0.9990000128746032,0.4208684265613556,0.3553239703178406,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346923828125,0.706570029258728,0.1373056024312973,0.1307132095098495,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351501464844,0.8015502095222473,0.2024489045143127,0.1419123709201812,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.4924459159374237,0.050000000745058,0.0488994158804416,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.7453747391700745,0.1626303941011428,0.7335045337677002,289.9353332519531,288.6694641113281,289.92333984375,284.89801025390625,289.9210205078125,297.6405029296875,289.9373779296875,1.0,0.3312325775623321,1.0,1.0,0.0195439923554658,1.0,-1.6927158832550049,1.6926909685134888,2.4831930204527453e-05,1.2994660139083862,0.0,0.0,0.0,56.73872756958008,72.0,-50.09389877319336,-0.0,440.117431640625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.9990000128746032,0.4259763360023498,0.3626111149787903,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696350097656,0.7080389261245728,0.1411504596471786,0.1341852694749832,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704284667969,0.8011801242828369,0.2063723653554916,0.1446277052164077,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.4891143143177032,0.050000000745058,0.0489602498710155,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.7455049753189087,0.1660971939563751,0.7489610314369202,289.97076416015625,288.5218811035156,289.9966735839844,284.9465637207031,289.99432373046875,297.6307373046875,289.9740295410156,1.0,0.337389200925827,1.0,1.0,0.006514664273709,1.0,-1.7275394201278689,1.7275338172912598,5.678685738530476e-06,1.3271842002868652,0.0,0.0,0.0,59.04390335083008,60.0,6.435054779052734,-0.0,467.6995239257813,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.9990000128746032,0.4259763360023498,0.3626111149787903,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696350097656,0.7080389261245728,0.1411504596471786,0.1341852694749832,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9704284667969,0.8011801242828369,0.2063723653554916,0.1446277052164077,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.4891143143177032,0.050000000745058,0.0489602498710155,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.7455049753189087,0.1660971939563751,0.7489610314369202,289.97076416015625,288.5218811035156,289.9966735839844,284.9465637207031,289.99432373046875,297.6307373046875,289.9740295410156,1.0,0.337389200925827,1.0,1.0,0.006514664273709,1.0,-1.7275394201278689,1.7275338172912598,5.678685738530476e-06,1.3271842002868652,0.0,0.0,0.0,59.04390335083008,60.0,6.435054779052734,-0.0,467.6995239257813,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.9990000128746032,0.4307158291339874,0.3364970982074737,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910888671875,0.7284418940544128,0.1434345990419387,0.1359997689723968,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.991943359375,0.823322057723999,0.2085426151752472,0.1459177732467651,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9898986816406,0.673201322555542,0.1340406984090805,0.1080132648348808,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9914855957031,0.7662534713745117,0.1680478900671005,0.7562411427497864,289.9923400878906,288.4903259277344,290.0333251953125,284.9711303710937,290.0310363769531,297.63348388671875,289.9963073730469,1.0,0.3397490978240967,1.0,1.0,0.0,1.0,-1.7795124053955078,1.779509663581848,2.700460072446731e-06,1.3675447702407837,0.0,0.0,0.0,54.76918411254883,60.0,25.699668884277344,-0.0,487.3598327636719,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0216064453125,0.9990000128746032,0.4377554655075073,0.3253293037414551,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.7396402955055237,0.1458350867033004,0.1381371319293975,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206604003906,0.8346111178398132,0.2107578963041305,0.1473896354436874,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193176269531,0.7204469442367554,0.1332241743803024,0.1268981397151947,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.7779507637023926,0.1700558811426162,0.7647507786750793,290.0211486816406,288.377197265625,290.07000732421875,284.99591064453125,290.0677490234375,297.6453552246094,290.02520751953125,1.0,0.3409463763236999,1.0,1.0,0.0,1.0,-1.8033790588378904,1.8033764362335205,2.6271668502886314e-06,1.3869731426239014,0.0,0.0,0.0,53.14001083374024,63.0,43.14106369018555,-0.0,497.6907653808594,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0815124511719,0.9990000128746032,0.4507875442504883,0.3239081501960754,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794982910156,0.7485952973365784,0.1509976685047149,0.1428861320018768,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805358886719,0.8413606882095337,0.2153932452201843,0.150560200214386,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790710449219,0.7218462824821472,0.1331596970558166,0.1271271854639053,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.7855304479598999,0.1743017584085464,0.7833486795425415,290.0810546875,288.2354736328125,290.1433410644531,285.0460205078125,290.14111328125,297.6797790527344,290.0854187011719,1.0,0.3455921709537506,1.0,1.0,0.0,1.0,-1.8337818384170528,1.8337790966033936,2.714228912736872e-06,1.4108424186706543,0.0,0.0,0.0,53.568626403808594,66.0,66.04007720947266,-0.0,519.0062255859375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0815124511719,0.9990000128746032,0.4507875442504883,0.3239081501960754,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794982910156,0.7485952973365784,0.1509976685047149,0.1428861320018768,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805358886719,0.8413606882095337,0.2153932452201843,0.150560200214386,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790710449219,0.7218462824821472,0.1331596970558166,0.1271271854639053,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.7855304479598999,0.1743017584085464,0.7833486795425415,290.0810546875,288.2354736328125,290.1433410644531,285.0460205078125,290.14111328125,297.6797790527344,290.0854187011719,1.0,0.3455921709537506,1.0,1.0,0.0,1.0,-1.8337818384170528,1.8337790966033936,2.714228912736872e-06,1.4108424186706543,0.0,0.0,0.0,53.568626403808594,66.0,66.04007720947266,-0.0,519.0062255859375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.9990000128746032,0.4627617001533508,0.3239344954490661,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449584960937,0.7572501301765442,0.1565945595502853,0.1480771452188491,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.8472939133644104,0.2203077673912048,0.1539374589920044,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1444396972656,0.7246437072753906,0.1353394836187362,0.1287263035774231,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1454162597656,0.7923544049263,0.1788595765829086,0.8034244775772095,290.14654541015625,288.0966796875,290.2166748046875,285.09686279296875,290.2144775390625,297.7138366699219,290.1511535644531,1.0,0.3512561321258545,1.0,1.0,0.0,1.0,-1.870125651359558,1.8701227903366089,2.820653207891155e-06,1.4393969774246216,0.0,0.0,0.0,54.43254089355469,69.0,80.42908477783203,-0.0,546.4280395507812,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.9990000128746032,0.4627617001533508,0.3239344954490661,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449584960937,0.7572501301765442,0.1565945595502853,0.1480771452188491,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.8472939133644104,0.2203077673912048,0.1539374589920044,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1444396972656,0.7246437072753906,0.1353394836187362,0.1287263035774231,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1454162597656,0.7923544049263,0.1788595765829086,0.8034244775772095,290.14654541015625,288.0966796875,290.2166748046875,285.09686279296875,290.2144775390625,297.7138366699219,290.1511535644531,1.0,0.3512561321258545,1.0,1.0,0.0,1.0,-1.870125651359558,1.8701227903366089,2.820653207891155e-06,1.4393969774246216,0.0,0.0,0.0,54.43254089355469,69.0,80.42908477783203,-0.0,546.4280395507812,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.9990000128746032,0.474608838558197,0.324718713760376,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142028808594,0.7658812999725342,0.1625413000583648,0.1536201238632202,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.8528821468353271,0.2254620194435119,0.1574910879135131,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.7293257117271423,0.138829618692398,0.1317566186189651,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146301269531,0.7988623976707458,0.1836945861577987,0.8247950673103333,290.2157592773437,287.9607849121094,290.2900085449219,285.1483764648437,290.2878723144531,297.74432373046875,290.220458984375,1.0,0.357820451259613,1.0,1.0,0.0,1.0,-1.911289095878601,1.9112861156463623,2.9440368507493986e-06,1.471707463264465,0.0,0.0,0.0,55.58024978637695,72.0,89.53166961669922,-0.0,579.1917724609375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.9990000128746032,0.474608838558197,0.324718713760376,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142028808594,0.7658812999725342,0.1625413000583648,0.1536201238632202,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.8528821468353271,0.2254620194435119,0.1574910879135131,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.7293257117271423,0.138829618692398,0.1317566186189651,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146301269531,0.7988623976707458,0.1836945861577987,0.8247950673103333,290.2157592773437,287.9607849121094,290.2900085449219,285.1483764648437,290.2878723144531,297.74432373046875,290.220458984375,1.0,0.357820451259613,1.0,1.0,0.0,1.0,-1.911289095878601,1.9112861156463623,2.9440368507493986e-06,1.471707463264465,0.0,0.0,0.0,55.58024978637695,72.0,89.53166961669922,-0.0,579.1917724609375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.9990000128746032,0.4865863621234894,0.3262519836425781,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857971191406,0.7743218541145325,0.168789654970169,0.1594628095626831,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.8580673336982727,0.2308323681354522,0.1612025201320648,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.734886109828949,0.1431612223386764,0.1356797665357589,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861633300781,0.8049821853637695,0.1887859106063842,0.8473600149154663,290.2873229980469,287.827880859375,290.36334228515625,285.2005615234375,290.3612365722656,297.7711181640625,290.2920227050781,1.0,0.365151435136795,1.0,1.0,0.0,1.0,-1.956411957740784,1.956408858299256,3.082716148128384e-06,1.507085204124451,0.0,0.0,0.0,56.99838638305664,75.0,95.26687622070312,-0.0,617.1034545898438,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.9990000128746032,0.4865863621234894,0.3262519836425781,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857971191406,0.7743218541145325,0.168789654970169,0.1594628095626831,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.8580673336982727,0.2308323681354522,0.1612025201320648,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28515625,0.734886109828949,0.1431612223386764,0.1356797665357589,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861633300781,0.8049821853637695,0.1887859106063842,0.8473600149154663,290.2873229980469,287.827880859375,290.36334228515625,285.2005615234375,290.3612365722656,297.7711181640625,290.2920227050781,1.0,0.365151435136795,1.0,1.0,0.0,1.0,-1.956411957740784,1.956408858299256,3.082716148128384e-06,1.507085204124451,0.0,0.0,0.0,56.99838638305664,75.0,95.26687622070312,-0.0,617.1034545898438,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9990000128746032,0.4926507174968719,0.3272809982299804,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222045898437,0.7784472107887268,0.1720214337110519,0.1624900847673416,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3231506347656,0.8605119585990906,0.2335966229438781,0.1631156057119369,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215637207031,0.7378604412078857,0.1455694586038589,0.1378939747810363,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.8078752160072327,0.19142547249794,0.8590798377990723,290.3236999511719,287.79998779296875,290.3999938964844,285.22686767578125,290.39794921875,297.78326416015625,290.3283996582031,1.0,0.3690776228904724,1.0,1.0,0.0,1.0,-1.980308175086975,1.9803050756454468,3.157592118441244e-06,1.5258034467697144,0.0,0.0,0.0,57.80454254150391,75.0,97.23441314697266,-0.0,638.00927734375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.9990000128746032,0.4987707436084747,0.3284549415111542,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.7825128436088562,0.1753208637237548,0.1655833423137664,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598327636719,0.8628764748573303,0.2364114820957183,0.1650650650262832,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582763671875,0.7409225702285767,0.1481065303087234,0.1402403116226196,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592529296875,0.8106309175491333,0.1941244304180145,0.871074914932251,290.3603515625,287.6978759765625,290.4366760253906,285.2533264160156,290.43463134765625,297.7947692871094,290.36505126953125,1.0,0.3731573522090912,1.0,1.0,0.0,1.0,-2.004997968673706,2.004994630813598,3.2359851047658594e-06,1.5451313257217407,0.0,0.0,0.0,58.66878890991211,78.0,98.77716827392578,-0.0,660.1912231445312,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990783691406,0.9990000128746032,0.5051921010017395,0.3298012316226959,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.7866794466972351,0.1788165122270584,0.1688627004623413,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3981628417969,0.8652659058570862,0.2393874824047088,0.167127251625061,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39666748046875,0.7441740036010742,0.1508559137582779,0.1427931934595108,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.8133795857429504,0.1969875246286392,0.8838096261024475,290.3987121582031,287.6696472167969,290.47479248046875,285.281005859375,290.4727783203125,297.8061828613281,290.40338134765625,1.0,0.3775375783443451,1.0,1.0,0.0,1.0,-2.0313854217529297,2.0313820838928223,3.3209141747647664e-06,1.5657740831375122,0.0,0.0,0.0,59.62145233154297,78.0,100.05306243896484,-0.0,684.5453491210938,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4346008300781,0.9990000128746032,0.5111706256866455,0.3311359286308288,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.432861328125,0.7904757261276245,0.1820986270904541,0.171943187713623,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4337158203125,0.8674230575561523,0.242176815867424,0.1690607964992523,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.7472285032272339,0.1534820646047592,0.1452386379241943,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43316650390625,0.8158356547355652,0.1996785849332809,0.8957863450050354,290.43426513671875,287.57080078125,290.510009765625,285.30670166015625,290.5080261230469,297.8163146972656,290.4389038085937,1.0,0.3816924691200256,1.0,1.0,0.0,1.0,-2.056328773498535,2.056325435638428,3.402277798159048e-06,1.5852739810943604,0.0,0.0,0.0,60.54481887817383,81.0,100.99544525146484,-0.0,708.1718139648438,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.9990000128746032,0.5237997174263,0.3341558575630188,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5073547363281,0.7982516288757324,0.1891136169433593,0.1785312294960022,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.8718069791793823,0.2481244057416916,0.1731856763362884,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.7537546753883362,0.1592117995023727,0.1505915075540542,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50762939453125,0.820777416229248,0.2054380625486374,0.9214395880699158,290.5086975097656,287.4466552734375,290.5833435058594,285.360595703125,290.5813903808594,297.8363647460937,290.51324462890625,1.0,0.3906789124011993,1.0,1.0,0.0,1.0,-2.110060453414917,2.1100568771362305,3.58112515641551e-06,1.627241134643555,0.0,0.0,0.0,62.59811782836914,84.0,102.37068176269533,-0.0,761.0642700195312,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.9990000128746032,0.5237997174263,0.3341558575630188,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5073547363281,0.7982516288757324,0.1891136169433593,0.1785312294960022,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.8718069791793823,0.2481244057416916,0.1731856763362884,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.7537546753883362,0.1592117995023727,0.1505915075540542,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50762939453125,0.820777416229248,0.2054380625486374,0.9214395880699158,290.5086975097656,287.4466552734375,290.5833435058594,285.360595703125,290.5813903808594,297.8363647460937,290.51324462890625,1.0,0.3906789124011993,1.0,1.0,0.0,1.0,-2.110060453414917,2.1100568771362305,3.58112515641551e-06,1.627241134643555,0.0,0.0,0.0,62.59811782836914,84.0,102.37068176269533,-0.0,761.0642700195312,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.9990000128746032,0.5366733074188232,0.3373857736587524,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.805889904499054,0.1963598728179931,0.185340017080307,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828857421875,0.8761259913444519,0.2542522549629211,0.1774372607469558,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815734863281,0.7604875564575195,0.1652465909719467,0.1562449932098388,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.8255977630615234,0.2113953530788421,0.9479926824569702,290.5834350585937,287.3254699707031,290.6566772460937,285.4150085449219,290.65478515625,297.8554077148437,290.587890625,1.0,0.4000495672225952,1.0,1.0,0.0,1.0,-2.1659045219421387,2.165900707244873,3.772172021854203e-06,1.6708033084869385,0.0,0.0,0.0,64.80217742919922,102.0,103.20401000976562,-0.0,818.9146118164062,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.9990000128746032,0.5366733074188232,0.3373857736587524,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.805889904499054,0.1963598728179931,0.185340017080307,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828857421875,0.8761259913444519,0.2542522549629211,0.1774372607469558,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815734863281,0.7604875564575195,0.1652465909719467,0.1562449932098388,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.8255977630615234,0.2113953530788421,0.9479926824569702,290.5834350585937,287.3254699707031,290.6566772460937,285.4150085449219,290.65478515625,297.8554077148437,290.587890625,1.0,0.4000495672225952,1.0,1.0,0.0,1.0,-2.1659045219421387,2.165900707244873,3.772172021854203e-06,1.6708033084869385,0.0,0.0,0.0,64.80217742919922,102.0,103.20401000976562,-0.0,818.9146118164062,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.9990000128746032,0.5488110780715942,0.3549186289310455,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568298339844,0.8023749589920044,0.2038602977991104,0.1924957931041717,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.8685542941093445,0.2605845928192138,0.181910291314125,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.7573350071907043,0.1715827286243438,0.1622963845729828,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8200723528862,0.2175599932670593,0.9760116934776306,290.6580505371094,287.20721435546875,290.7300109863281,285.4698791503906,290.7281799316406,297.8685913085937,290.6624755859375,1.0,0.4155243337154388,1.0,1.0,0.0,1.0,-2.2418344020843506,2.241830348968506,4.039901341457153e-06,1.72968327999115,0.0,0.0,0.0,70.58686065673828,105.0,103.73330688476562,-0.0,912.638916015625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583251953125,0.9990000128746032,0.5488110780715942,0.3549186289310455,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568298339844,0.8023749589920044,0.2038602977991104,0.1924957931041717,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.8685542941093445,0.2605845928192138,0.181910291314125,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.7573350071907043,0.1715827286243438,0.1622963845729828,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8200723528862,0.2175599932670593,0.9760116934776306,290.6580505371094,287.20721435546875,290.7300109863281,285.4698791503906,290.7281799316406,297.8685913085937,290.6624755859375,1.0,0.4155243337154388,1.0,1.0,0.0,1.0,-2.2418344020843506,2.241830348968506,4.039901341457153e-06,1.72968327999115,0.0,0.0,0.0,70.58686065673828,105.0,103.73330688476562,-0.0,912.638916015625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.9990000128746032,0.55428546667099,0.3630731999874115,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.8013042211532593,0.207684576511383,0.196152463555336,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.8655856251716614,0.2638073861598968,0.1841921061277389,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.7564247846603394,0.1748377978801727,0.1654145866632461,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949768066406,0.8179564476013184,0.2206822633743286,0.9902662634849548,290.69598388671875,287.1830139160156,290.76666259765625,285.4974670410156,290.764892578125,297.86968994140625,290.7003173828125,1.0,0.4226595163345337,1.0,1.0,0.0,1.0,-2.279638290405273,2.2796339988708496,4.177220944256987e-06,1.7592092752456665,0.0,0.0,0.0,73.45219421386719,105.0,104.12749481201172,-0.0,961.44677734375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.9990000128746032,0.559791088104248,0.3699333667755127,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325439453125,0.8012825846672058,0.2115587592124939,0.199842944741249,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.8637712001800537,0.2670708894729614,0.1864918917417526,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.7564741373062134,0.1781495213508606,0.1685738116502761,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.8168268799781799,0.2238345891237259,1.0045760869979858,290.73370361328125,287.09185791015625,290.8033447265625,285.5251770019531,290.80157470703125,297.8684387207031,290.73797607421875,1.0,0.4295534789562225,1.0,1.0,0.0,1.0,-2.3160831928253174,2.3160786628723145,4.311721568228677e-06,1.7875694036483765,0.0,0.0,0.0,76.0487060546875,108.0,104.3022003173828,-0.0,1009.2496948242188,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.9990000128746032,0.5710930824279785,0.381563276052475,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079833984375,0.8029027581214905,0.2194553762674331,0.2073447406291961,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8619946241378784,0.2737215757369995,0.1911634355783462,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.7581120729446411,0.1849350184202194,0.175028309226036,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8161845207214355,0.2302541583776474,1.033591389656067,290.80908203125,286.9794616699219,290.8766784667969,285.5808410644531,290.8749694824219,297.8679504394531,290.8132019042969,1.0,0.4427240490913391,1.0,1.0,0.0,1.0,-2.3872578144073486,2.3872532844543457,4.580769655149197e-06,1.8429030179977417,0.0,0.0,0.0,80.85501098632812,111.0,104.45891571044922,-0.0,1105.5648193359375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.9990000128746032,0.5710930824279785,0.381563276052475,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079833984375,0.8029027581214905,0.2194553762674331,0.2073447406291961,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8619946241378784,0.2737215757369995,0.1911634355783462,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.7581120729446411,0.1849350184202194,0.175028309226036,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8161845207214355,0.2302541583776474,1.033591389656067,290.80908203125,286.9794616699219,290.8766784667969,285.5808410644531,290.8749694824219,297.8679504394531,290.8132019042969,1.0,0.4427240490913391,1.0,1.0,0.0,1.0,-2.3872578144073486,2.3872532844543457,4.580769655149197e-06,1.8429030179977417,0.0,0.0,0.0,80.85501098632812,111.0,104.45891571044922,-0.0,1105.5648193359375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.9990000128746032,0.5828765630722046,0.3907680213451385,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832702636719,0.80632483959198,0.2275331765413284,0.2150060534477234,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.8622204661369324,0.2805208563804626,0.195930078625679,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.7614415287971497,0.1919133812189102,0.1816559433937072,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.817324161529541,0.2368203401565551,1.0631961822509766,290.88433837890625,286.8699951171875,290.95001220703125,285.6368713378906,290.9483337402344,297.871337890625,290.8883361816406,1.0,0.4552410244941711,1.0,1.0,0.0,1.0,-2.456829786300659,2.456825017929077,4.851882295042742e-06,1.8969439268112185,0.0,0.0,0.0,85.1987075805664,114.0,104.46670532226562,-0.0,1203.342529296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.9990000128746032,0.5828765630722046,0.3907680213451385,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832702636719,0.80632483959198,0.2275331765413284,0.2150060534477234,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837890625,0.8622204661369324,0.2805208563804626,0.195930078625679,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.7614415287971497,0.1919133812189102,0.1816559433937072,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.817324161529541,0.2368203401565551,1.0631961822509766,290.88433837890625,286.8699951171875,290.95001220703125,285.6368713378906,290.9483337402344,297.871337890625,290.8883361816406,1.0,0.4552410244941711,1.0,1.0,0.0,1.0,-2.456829786300659,2.456825017929077,4.851882295042742e-06,1.8969439268112185,0.0,0.0,0.0,85.1987075805664,114.0,104.46670532226562,-0.0,1203.342529296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.9990000128746032,0.5947877168655396,0.3988395929336548,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95849609375,0.8101896643638611,0.2354476749897003,0.2226139307022094,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.8631700873374939,0.2871421575546264,0.2006427496671676,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.7652679085731506,0.1987260282039642,0.1882325857877731,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.8190425634384155,0.2431910336017608,1.092410922050476,290.9595031738281,286.5133361816406,291.0233459472656,285.6931457519531,291.021728515625,297.8749084472656,290.96337890625,1.0,0.4672384560108185,1.0,1.0,0.0,1.0,-2.5242996215820312,2.524294376373291,5.122455149830785e-06,1.9493401050567627,0.0,0.0,0.0,89.32301330566406,117.0,104.40957641601562,-0.0,1302.7264404296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
