time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.9990000128746032,0.5947877168655396,0.3988395929336548,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95849609375,0.8101896643638611,0.2354476749897003,0.2226139307022094,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.8631700873374939,0.2871421575546264,0.2006427496671676,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.7652679085731506,0.1987260282039642,0.1882325857877731,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.8190425634384155,0.2431910336017608,1.092410922050476,290.9595031738281,286.5133361816406,291.0233459472656,285.6931457519531,291.021728515625,297.8749084472656,290.96337890625,1.0,0.4672384560108185,1.0,1.0,0.0,1.0,-2.5242996215820312,2.524294376373291,5.122455149830785e-06,1.9493401050567627,0.0,0.0,0.0,89.32301330566406,117.0,104.40957641601562,-0.0,1302.7264404296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9990000128746032,0.6065078377723694,0.4068773686885834,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8134166598320007,0.2430036962032318,0.2298932373523712,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8637832999229431,0.2934324741363525,0.2051248550415039,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7684974074363708,0.2051538378000259,0.1944620460271835,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8203001618385315,0.2491587102413177,1.1198879480361938,291.0345458984375,286.1713256835937,291.0966796875,285.74969482421875,291.0950927734375,297.87603759765625,291.038330078125,1.0,0.4787291288375854,1.0,1.0,0.0,1.0,-2.5885701179504395,2.58856463432312,5.387140845414251e-06,1.9992481470108032,0.0,0.0,0.0,93.4310531616211,120.0,104.29596710205078,-0.0,1402.75048828125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9990000128746032,0.6065078377723694,0.4068773686885834,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8134166598320007,0.2430036962032318,0.2298932373523712,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8637832999229431,0.2934324741363525,0.2051248550415039,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7684974074363708,0.2051538378000259,0.1944620460271835,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8203001618385315,0.2491587102413177,1.1198879480361938,291.0345458984375,286.1713256835937,291.0966796875,285.74969482421875,291.0950927734375,297.87603759765625,291.038330078125,1.0,0.4787291288375854,1.0,1.0,0.0,1.0,-2.5885701179504395,2.58856463432312,5.387140845414251e-06,1.9992481470108032,0.0,0.0,0.0,93.4310531616211,120.0,104.29596710205078,-0.0,1402.75048828125,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.9990000128746032,0.6123035550117493,0.4108088612556457,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8148810267448425,0.2466765642166137,0.2334199100732803,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8640443682670593,0.2964927852153778,0.2072954326868057,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.7699500918388367,0.2082454860210418,0.1974491328001022,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8208191394805908,0.252015084028244,1.1329954862594604,291.0719909667969,286.1566772460937,291.1333312988281,285.778076171875,291.1317749023437,297.87579345703125,291.07574462890625,1.0,0.4842686653137207,1.0,1.0,0.0,1.0,-2.619481325149536,2.619475841522217,5.516832516150316e-06,2.0232512950897217,0.0,0.0,0.0,95.45655822753906,120.0,104.22612762451172,-0.0,1452.702880859375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9990000128746032,0.6180757284164429,0.4146427512168884,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.8163098096847534,0.2503049373626709,0.2368977814912796,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.8643313646316528,0.2995219230651855,0.2094392925500869,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.7713577151298523,0.2112809270620346,0.2003767043352127,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.8213216662406921,0.2548129260540008,1.1458096504211426,291.10943603515625,285.843994140625,291.1700134277344,285.8064880371094,291.16845703125,297.8752746582031,291.1131286621094,1.0,0.4896926879882812,1.0,1.0,0.0,1.0,-2.6497597694396973,2.649754285812378,5.645360033668112e-06,2.046761035919189,0.0,0.0,0.0,97.45763397216795,123.0,104.15219116210938,-0.0,1502.7547607421875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.9990000128746032,0.6249856948852539,0.4190787672996521,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.818017303943634,0.2546117007732391,0.2410186231136322,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8647463321685791,0.3031272292137146,0.2119857668876648,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7730264067649841,0.2148599475622177,0.2038220167160034,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8219380378723145,0.2581040859222412,1.1608524322509766,291.154296875,285.830810546875,291.2139892578125,285.84063720703125,291.2124938964844,297.8743896484375,291.1579284667969,1.0,0.4960536956787109,1.0,1.0,0.0,1.0,-2.685323476791382,2.6853177547454834,5.798212441732176e-06,2.074373722076416,0.0,0.0,0.0,99.81817626953124,123.0,104.06309509277344,-0.0,1562.923583984375,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.9990000128746032,0.6295909285545349,0.4219046235084533,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.8191782832145691,0.2574597895145416,0.2437393963336944,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.8650920391082764,0.3055183291435241,0.2136717140674591,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.7741531133651733,0.2172123044729232,0.2060823887586593,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.8223811388015747,0.2602628469467163,1.170700192451477,291.1841735839844,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8737487792969,291.1877746582031,1.0,0.5002051591873169,1.0,1.0,0.0,1.0,-2.7085983753204346,2.708592414855957,5.899352800042834e-06,2.092445135116577,0.0,0.0,0.0,101.35921478271484,126.0,104.00579071044922,-0.0,1603.054931640625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.9990000128746032,0.6411218047142029,0.4286613464355469,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.8221104145050049,0.2645319998264313,0.2504852712154388,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.8661150932312012,0.3114750385284424,0.2178652435541153,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.7769851088523865,0.2230171263217926,0.2116502225399017,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.8235548138618469,0.2655786573886871,1.1949044466018677,291.2588195800781,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8721008300781,291.2623291015625,1.0,0.5103477239608765,1.0,1.0,0.0,1.0,-2.765611410140991,2.7656052112579346,6.15078761256882e-06,2.1367080211639404,0.0,0.0,0.0,105.1426239013672,129.0,103.86782836914062,-0.0,1704.1326904296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.9990000128746032,0.6411218047142029,0.4286613464355469,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.8221104145050049,0.2645319998264313,0.2504852712154388,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.8661150932312012,0.3114750385284424,0.2178652435541153,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.7769851088523865,0.2230171263217926,0.2116502225399017,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.8235548138618469,0.2655786573886871,1.1949044466018677,291.2588195800781,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8721008300781,291.2623291015625,1.0,0.5103477239608765,1.0,1.0,0.0,1.0,-2.765611410140991,2.7656052112579346,6.15078761256882e-06,2.1367080211639404,0.0,0.0,0.0,105.1426239013672,129.0,103.86782836914062,-0.0,1704.1326904296875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.430983154790831e-21,2.715491577395416e-21,2.715491577395416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.9990000128746032,0.6526505947113037,0.4348230361938476,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.8251720070838928,0.2715204358100891,0.2571370899677276,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324584960937,0.8674510717391968,0.3173884451389313,0.222019538283348,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.7799298167228699,0.2287062555551529,0.217092752456665,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.8249076008796692,0.2707731127738952,1.2184911966323853,291.3329467773437,285.61248779296875,291.3895874023437,285.9776306152344,291.3881530761719,297.8706970214844,291.3363952636719,1.0,0.5201215147972107,1.0,1.0,0.0,1.0,-2.8208887577056885,2.820882558822632,6.399570338544436e-06,2.179619789123535,0.9889779090881348,0.9889779090881348,0.0,108.7778091430664,129.0,103.74566650390624,-0.0,1805.6256103515625,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012803861172869,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5378075196869077e-09,2.608478544274817e-09,1.0000009847965784e-10,1.4948049908980465e-07,1.46315400684216e-07,3.165092188339713e-09,0.0,0.0,-0.0,2.7655531084747054e-05,0.0,6.507333300681539e-12,6.091355864157322e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.9990000128746032,0.6527156829833984,0.4348564445972442,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.8251895308494568,0.2715597152709961,0.2571744322776794,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.8674593567848206,0.3174217343330383,0.2220429033041,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.7799466848373413,0.2287381291389465,0.217123195528984,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.8249157071113586,0.2708021700382232,1.2186229228973389,291.3333435058594,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.8706970214844,291.3367919921875,1.0,0.5201758146286011,1.0,1.0,0.0,1.0,-2.821197032928467,2.821190595626831,6.400970505637815e-06,2.179858922958374,0.9894116520881652,0.9894116520881652,0.0,108.79798889160156,132.0,103.74504089355467,-0.0,1806.201171875,1.0,283.1446228027344,287.7986145019531,285.3676147460937,285.378173828125,293.1499938964844,293.1499938964844,283.1499938964844,0.032041497528553,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0330146551496e-06,1.0346439012209885e-06,2.1892396784295443e-09,5.9946989495074376e-05,5.9879919717786834e-05,6.706763855390818e-08,0.0,0.0,-0.0,2.7655531084747054e-05,0.0,5.393052759927741e-08,5.1590035582194105e-05,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240295410156,0.9990000128746032,0.6413904428482056,0.4586416482925415,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.8127965927124023,0.2688367366790771,0.2585290372371673,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8510836362838745,0.3106356859207153,0.2209983319044113,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.7670964002609253,0.2260310798883438,0.2180101573467254,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463684082031,0.8106426000595093,0.2660112380981445,1.21638822555542,287.7289733886719,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.6918029785156,287.6674499511719,1.0,0.5283448100090027,1.0,1.0,0.0,1.0,-2.8486099243164062,2.8486034870147705,6.528196536237374e-06,2.20204496383667,0.9922491908073424,0.9922491908073424,0.0,116.17898559570312,135.0,11628.8271484375,-0.0,1884.9493408203125,1.0,283.1499938964844,286.283203125,287.0839233398437,287.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,2412.08740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0285539627075195,1.028555989265442,7.107418298346603e-08,4.265337467193604,4.265327453613281,9.790936928766314e-06,0.0,0.0,-0.0,2981.946533203125,0.0,33.41453552246094,1895.357177734375,0.0,0.0,0.2642971873283386,1.0,0.0,3.0,1.0,0.0
12042840,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240295410156,0.9990000128746032,0.6413904428482056,0.4586416482925415,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.8127965927124023,0.2688367366790771,0.2585290372371673,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.8510836362838745,0.3106356859207153,0.2209983319044113,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552185058594,0.7670964002609253,0.2260310798883438,0.2180101573467254,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463684082031,0.8106426000595093,0.2660112380981445,1.21638822555542,287.7289733886719,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.6918029785156,287.6674499511719,1.0,0.5283448100090027,1.0,1.0,0.0,1.0,-2.8486099243164062,2.8486034870147705,6.528196536237374e-06,2.20204496383667,0.9922491908073424,0.9922491908073424,0.0,116.17898559570312,135.0,11628.8271484375,-0.0,1884.9493408203125,1.0,283.1499938964844,286.283203125,287.0839233398437,287.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,2412.08740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0285539627075195,1.028555989265442,7.107418298346603e-08,4.265337467193604,4.265327453613281,9.790936928766314e-06,0.0,0.0,-0.0,2981.946533203125,0.0,33.41453552246094,1895.357177734375,0.0,0.0,0.2642971873283386,1.0,0.0,3.0,1.0,0.0
12042900,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2126770019531,0.9990000128746032,0.6279744505882263,0.4832746982574463,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22418212890625,0.7944374084472656,0.2640843391418457,0.2546232938766479,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.8314433097839355,0.3034478425979614,0.216290071606636,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2286071777344,0.7499799132347107,0.2216039001941681,0.2144236713647842,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.7909212708473206,0.2599192857742309,1.1923149824142456,287.2157592773437,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.5553894042969,287.1845092773437,1.0,0.5304221510887146,1.0,1.0,0.0,1.0,-2.83463716506958,2.8346307277679443,6.464825219154591e-06,2.191476821899414,0.9978694915771484,0.9978694915771484,0.0,122.54206085205078,135.0,12749.5185546875,-0.0,1893.539306640625,1.0,283.1499938964844,285.6504821777344,287.8832092285156,288.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,3809.82421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.296944499015808,1.296947360038757,1.1226210006043405e-07,4.265904903411865,4.265895366668701,9.786091140995268e-06,0.0,0.0,-0.0,3198.19580078125,0.0,66.8275146484375,1895.4344482421875,0.0,0.0,0.3269307017326355,1.0,0.0,3.0,1.0,0.0
12042960,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200744628906,0.9990000128746032,0.6149490475654602,0.5052337050437927,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.7781841158866882,0.25977423787117,0.2505916655063629,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261779785156,0.8146523833274841,0.2973393499851227,0.2118440717458725,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.7354422211647034,0.2174737453460693,0.2106281518936157,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.7733303308486938,0.2541704475879669,1.1669657230377195,286.9224853515625,285.57720947265625,291.5366516113281,286.093017578125,291.53521728515625,297.4345092773437,286.9017028808594,1.0,0.5315263867378235,1.0,1.0,0.0,1.0,-2.8158154487609863,2.8158090114593506,6.3793486333452165e-06,2.176966905593872,1.0,1.0,0.0,128.27313232421875,123.0,13458.1123046875,-0.0,1891.3065185546875,1.0,283.1499938964844,285.3326416015625,288.6511535644531,289.2050476074219,293.1499938964844,293.1499938964844,283.1499938964844,5277.8857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.530240178108215,1.53024423122406,1.5624772231603856e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3418.5302734375,0.0,109.68370819091795,1895.4371337890625,0.0,0.0,0.3864385783672333,1.0,0.0,3.0,1.0,0.0
12043020,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425720214844,0.9990000128746032,0.5927277207374573,0.5250815153121948,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.7613047957420349,0.2531736493110657,0.2439611256122589,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54644775390625,0.795405387878418,0.2883990705013275,0.2050589025020599,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.7195773124694824,0.2107616066932678,0.2040311992168426,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.7537350654602051,0.2446338981389999,1.122401237487793,286.5442199707031,285.61041259765625,291.6099853515625,286.15069580078125,291.6085205078125,297.2659606933594,286.531982421875,1.0,0.526627242565155,1.0,1.0,0.0,1.0,-2.7620773315429688,2.762071371078491,6.13854763287236e-06,2.1355912685394287,1.0,1.0,0.0,132.3524627685547,111.0,14342.26171875,-0.0,1826.9337158203125,1.0,283.1499938964844,284.9371032714844,290.1560363769531,290.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,8622.8505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1803952008485794,1.0,0.0,0.0,1.955912470817566,1.9559190273284912,2.552655473664345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.965087890625,0.0,229.041244506836,1895.4371337890625,0.0,0.0,0.4899128675460815,1.0,0.0,3.0,1.0,0.0
12043080,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425720214844,0.9990000128746032,0.5927277207374573,0.5250815153121948,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.7613047957420349,0.2531736493110657,0.2439611256122589,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54644775390625,0.795405387878418,0.2883990705013275,0.2050589025020599,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.7195773124694824,0.2107616066932678,0.2040311992168426,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478210449219,0.7537350654602051,0.2446338981389999,1.122401237487793,286.5442199707031,285.61041259765625,291.6099853515625,286.15069580078125,291.6085205078125,297.2659606933594,286.531982421875,1.0,0.526627242565155,1.0,1.0,0.0,1.0,-2.7620773315429688,2.762071371078491,6.13854763287236e-06,2.1355912685394287,1.0,1.0,0.0,132.3524627685547,111.0,14342.26171875,-0.0,1826.9337158203125,1.0,283.1499938964844,284.9371032714844,290.1560363769531,290.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,8622.8505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1803952008485794,1.0,0.0,0.0,1.955912470817566,1.9559190273284912,2.552655473664345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.965087890625,0.0,229.041244506836,1895.4371337890625,0.0,0.0,0.4899128675460815,1.0,0.0,3.0,1.0,0.0
12043140,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.998830795288086,0.5772414207458496,0.522294819355011,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.7568106651306152,0.2490431368350982,0.239518329501152,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183288574219,0.7895172834396362,0.2827134430408478,0.2005997151136398,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201599121094,0.7140558958053589,0.2060681581497192,0.1991433203220367,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192443847656,0.7464542388916016,0.2376683205366134,1.0885366201400757,286.3168640136719,285.6406555175781,291.6833190917969,286.20849609375,291.68182373046875,297.1901550292969,286.3088684082031,1.0,0.5171337127685547,1.0,1.0,0.0,1.0,-2.701462745666504,2.701457023620605,5.872037036169786e-06,2.088704824447632,1.0,1.0,0.0,130.09579467773438,99.0,14788.1591796875,-0.0,1725.1517333984375,1.0,283.1499938964844,284.7025451660156,290.5325927734375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,11959.4013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809591770172119,1.0,0.0,0.0,2.3034496307373047,2.3034586906433105,3.540387467637629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.869384765625,0.0,374.1123352050781,1895.4371337890625,0.0,451.8364868164063,0.5742293000221252,1.0,0.0,3.0,1.0,0.0
12043200,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157653808594,0.998830795288086,0.5772414207458496,0.522294819355011,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.7568106651306152,0.2490431368350982,0.239518329501152,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183288574219,0.7895172834396362,0.2827134430408478,0.2005997151136398,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201599121094,0.7140558958053589,0.2060681581497192,0.1991433203220367,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192443847656,0.7464542388916016,0.2376683205366134,1.0885366201400757,286.3168640136719,285.6406555175781,291.6833190917969,286.20849609375,291.68182373046875,297.1901550292969,286.3088684082031,1.0,0.5171337127685547,1.0,1.0,0.0,1.0,-2.701462745666504,2.701457023620605,5.872037036169786e-06,2.088704824447632,1.0,1.0,0.0,130.09579467773438,99.0,14788.1591796875,-0.0,1725.1517333984375,1.0,283.1499938964844,284.7025451660156,290.5325927734375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,11959.4013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809591770172119,1.0,0.0,0.0,2.3034496307373047,2.3034586906433105,3.540387467637629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.869384765625,0.0,374.1123352050781,1895.4371337890625,0.0,451.8364868164063,0.5742293000221252,1.0,0.0,3.0,1.0,0.0
12043260,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.9990000128746032,0.5691528916358948,0.5094902515411377,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.7613454461097717,0.2467259615659713,0.2367604523897171,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.793545663356781,0.2790765166282654,0.1976220458745956,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.7169105410575867,0.2029731720685959,0.1956851333379745,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.747901439666748,0.2326135784387588,1.0630524158477783,286.1709899902344,285.6679992675781,291.75665283203125,286.2663269042969,291.755126953125,297.1516418457031,286.1656799316406,1.0,0.5051427483558655,1.0,1.0,0.0,1.0,-2.644093036651612,2.644087553024292,5.625112407869892e-06,2.0442655086517334,1.0,1.0,0.0,123.33086395263672,87.0,15022.681640625,-0.0,1611.734130859375,1.0,283.1499938964844,284.5516357421875,289.9573059082031,291.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,15014.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227526664733887,1.0,0.0,0.0,2.5809688568115234,2.5809803009033203,4.44486829564994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.03076171875,0.0,526.2772216796875,1895.4371337890625,0.0,1062.689208984375,0.6414988040924072,1.0,0.0,3.0,1.0,0.0
12043320,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.9990000128746032,0.5691528916358948,0.5094902515411377,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17236328125,0.7613454461097717,0.2467259615659713,0.2367604523897171,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.793545663356781,0.2790765166282654,0.1976220458745956,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.7169105410575867,0.2029731720685959,0.1956851333379745,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.747901439666748,0.2326135784387588,1.0630524158477783,286.1709899902344,285.6679992675781,291.75665283203125,286.2663269042969,291.755126953125,297.1516418457031,286.1656799316406,1.0,0.5051427483558655,1.0,1.0,0.0,1.0,-2.644093036651612,2.644087553024292,5.625112407869892e-06,2.0442655086517334,1.0,1.0,0.0,123.33086395263672,87.0,15022.681640625,-0.0,1611.734130859375,1.0,283.1499938964844,284.5516357421875,289.9573059082031,291.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,15014.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227526664733887,1.0,0.0,0.0,2.5809688568115234,2.5809803009033203,4.44486829564994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.03076171875,0.0,526.2772216796875,1895.4371337890625,0.0,1062.689208984375,0.6414988040924072,1.0,0.0,3.0,1.0,0.0
12043380,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706481933594,0.9990000128746032,0.5670920014381409,0.4864576160907745,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7714906334877014,0.2456268966197967,0.2352014183998108,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.8033459186553955,0.2766502797603607,0.1955593079328537,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7246666550636292,0.2010185420513153,0.1933299601078033,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.7547199130058289,0.2289741039276123,1.04403817653656,286.0711669921875,285.6924133300781,291.8299865722656,286.32421875,291.82843017578125,297.12957763671875,286.0672912597656,1.0,0.4916527569293976,1.0,1.0,0.0,1.0,-2.586688041687012,2.5866825580596924,5.38327230970026e-06,1.9997628927230835,1.0,1.0,0.0,114.52750396728516,75.0,15128.146484375,-0.0,1493.2401123046875,1.0,283.1499938964844,284.447509765625,289.4766540527344,290.6433410644531,293.1499938964844,293.1499938964844,283.1499938964844,17686.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484561562538147,1.0,0.0,0.0,2.801213264465332,2.801226854324341,5.235831963545934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.8447265625,0.0,672.8295288085938,1895.4371337890625,0.0,1230.165283203125,0.6948890089988708,1.0,0.0,3.0,1.0,0.0
12043440,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706481933594,0.9990000128746032,0.5670920014381409,0.4864576160907745,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7714906334877014,0.2456268966197967,0.2352014183998108,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.8033459186553955,0.2766502797603607,0.1955593079328537,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7246666550636292,0.2010185420513153,0.1933299601078033,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.7547199130058289,0.2289741039276123,1.04403817653656,286.0711669921875,285.6924133300781,291.8299865722656,286.32421875,291.82843017578125,297.12957763671875,286.0672912597656,1.0,0.4916527569293976,1.0,1.0,0.0,1.0,-2.586688041687012,2.5866825580596924,5.38327230970026e-06,1.9997628927230835,1.0,1.0,0.0,114.52750396728516,75.0,15128.146484375,-0.0,1493.2401123046875,1.0,283.1499938964844,284.447509765625,289.4766540527344,290.6433410644531,293.1499938964844,293.1499938964844,283.1499938964844,17686.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484561562538147,1.0,0.0,0.0,2.801213264465332,2.801226854324341,5.235831963545934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.8447265625,0.0,672.8295288085938,1895.4371337890625,0.0,1230.165283203125,0.6948890089988708,1.0,0.0,3.0,1.0,0.0
12043500,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.9990000128746032,0.5681179165840149,0.4726176261901855,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.7785540819168091,0.2454021722078323,0.2347420305013656,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.8100554943084717,0.2757162749767303,0.1947387158870697,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.7301331162452698,0.2003532648086547,0.1924572139978408,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.760050892829895,0.2275610566139221,1.036421298980713,286.0303955078125,285.6806640625,291.8666687011719,286.3531494140625,291.8650817871094,297.1235656738281,286.0268249511719,1.0,0.4845319390296936,1.0,1.0,0.0,1.0,-2.558318614959717,2.558313369750977,5.265759227768285e-06,1.977787971496582,1.0,1.0,0.0,109.62168884277344,75.0,15159.146484375,-0.0,1434.0792236328125,1.0,283.1499938964844,284.40435791015625,289.3490295410156,290.4759826660156,293.1499938964844,293.1499938964844,283.1499938964844,18984.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395429968833923,1.0,0.0,0.0,2.902172088623047,2.902186393737793,5.62004288440221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.120361328125,0.0,748.231689453125,1895.4371337890625,0.0,1170.24658203125,0.7166088223457336,1.0,0.0,3.0,1.0,0.0
12043560,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.9990000128746032,0.5704135894775391,0.4575175642967224,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7868976593017578,0.2453421652317047,0.2344447076320648,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8175800442695618,0.2749148309230804,0.1940144896507263,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.736640453338623,0.1998475044965744,0.1917411983013153,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7666417360305786,0.2263513505458831,1.0297822952270508,285.9989318847656,285.7138671875,291.9033203125,286.3821105957031,291.9017333984375,297.1225891113281,285.9960021972656,1.0,0.4772228300571441,1.0,1.0,0.0,1.0,-2.5301098823547363,2.530104637145996,5.15021065439214e-06,1.95593810081482,1.0,1.0,0.0,104.5037841796875,78.0,15157.1591796875,-0.0,1375.39501953125,1.0,283.1499938964844,284.3714599609375,289.28570556640625,290.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,19977.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247991919517517,1.0,0.0,0.0,2.977141857147217,2.97715711593628,5.914150733588031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.677978515625,0.0,807.7283935546875,1895.4371337890625,0.0,1075.414794921875,0.7375759482383728,1.0,0.0,3.0,1.0,0.0
12043620,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.9990000128746032,0.5748780965805054,0.442757099866867,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7956774830818176,0.245487630367279,0.2343381345272064,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.8249472975730896,0.274007648229599,0.1932165771722793,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.7433899641036987,0.1993805468082428,0.1910586357116699,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.7732481956481934,0.2249509692192077,1.0223387479782104,285.9620361328125,285.6968994140625,291.95318603515625,286.42144775390625,291.9515686035156,297.1330871582031,285.9598999023437,1.0,0.4703407287597656,1.0,1.0,0.0,1.0,-2.5015065670013428,2.5015015602111816,5.033967681811191e-06,1.933572769165039,1.0,1.0,0.0,99.59919738769533,78.0,15193.5107421875,-0.0,1318.3267822265625,1.0,283.1499938964844,284.3310852050781,289.2763671875,290.3341979980469,293.1499938964844,293.1499938964844,283.1499938964844,21433.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026713848114014,1.0,0.0,0.0,3.083669185638428,3.0836856365203857,6.344960183923831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.110595703125,0.0,897.573974609375,1895.4371337890625,0.0,943.77734375,0.7605938911437988,1.0,0.0,3.0,1.0,0.0
12043680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.9990000128746032,0.577087938785553,0.4373076260089874,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7991166114807129,0.2456283867359161,0.2343814373016357,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.8277041912078857,0.2736395001411438,0.1928988248109817,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.74601811170578,0.1992303431034088,0.1908287107944488,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7757106423377991,0.2243642359972,1.0192850828170776,285.9505310058594,285.7323913574219,291.9766540527344,286.4399719238281,291.9750366210937,297.1424255371094,285.9488830566406,1.0,0.4677058160305023,1.0,1.0,0.0,1.0,-2.490680456161499,2.490675449371338,4.99039879287011e-06,1.9251466989517207,1.0,1.0,0.0,97.8168716430664,81.0,15209.439453125,-0.0,1297.3487548828125,1.0,283.1499938964844,284.31768798828125,289.2936096191406,290.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,21950.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931519865989685,1.0,0.0,0.0,3.120685338973999,3.1207022666931152,6.498203219962306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.968505859375,0.0,930.286865234375,1895.4371337890625,0.0,891.3863525390625,0.7724560499191284,1.0,0.0,3.0,1.0,0.0
12043740,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.9990000128746032,0.583224356174469,0.4248048067092895,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.8075653314590454,0.246289387345314,0.2348008155822754,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.834105372428894,0.2726677656173706,0.1920832246541977,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.7524041533470154,0.1989706754684448,0.1903836280107498,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7812862396240234,0.2227922976016998,1.011206865310669,285.92144775390625,285.7479858398437,292.04998779296875,286.4978332519531,292.04833984375,297.172607421875,285.9205322265625,1.0,0.4615589380264282,1.0,1.0,0.0,1.0,-2.464931964874268,2.464927196502685,4.887558134214487e-06,1.905107378959656,1.0,1.0,0.0,93.77071380615234,84.0,15297.458984375,-0.0,1248.9351806640625,1.0,283.1499938964844,284.280029296875,289.39556884765625,290.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,23672.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719157457351685,1.0,0.0,0.0,3.24073338508606,3.240751504898072,7.007770932432322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.968994140625,0.0,1041.8302001953125,1895.4371337890625,0.0,784.1832275390625,0.8016790151596069,1.0,0.0,3.0,1.0,0.0
12043800,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.9990000128746032,0.583224356174469,0.4248048067092895,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.8075653314590454,0.246289387345314,0.2348008155822754,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.834105372428894,0.2726677656173706,0.1920832246541977,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.7524041533470154,0.1989706754684448,0.1903836280107498,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7812862396240234,0.2227922976016998,1.011206865310669,285.92144775390625,285.7479858398437,292.04998779296875,286.4978332519531,292.04833984375,297.172607421875,285.9205322265625,1.0,0.4615589380264282,1.0,1.0,0.0,1.0,-2.464931964874268,2.464927196502685,4.887558134214487e-06,1.905107378959656,1.0,1.0,0.0,93.77071380615234,84.0,15297.458984375,-0.0,1248.9351806640625,1.0,283.1499938964844,284.280029296875,289.39556884765625,290.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,23672.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719157457351685,1.0,0.0,0.0,3.24073338508606,3.240751504898072,7.007770932432322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.968994140625,0.0,1041.8302001953125,1895.4371337890625,0.0,784.1832275390625,0.8016790151596069,1.0,0.0,3.0,1.0,0.0
12043860,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.9990000128746032,0.5878585577011108,0.4178339838981628,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8128184676170349,0.2472124397754669,0.2355460077524185,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8375949859619141,0.2719083726406097,0.1914704740047454,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7562727332115173,0.1989518404006958,0.1902458667755127,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.784072756767273,0.2215633243322372,1.0050315856933594,285.90496826171875,285.7606811523437,292.1233215332031,286.5556335449219,292.1216735839844,297.19097900390625,285.9045715332031,1.0,0.4579535126686096,1.0,1.0,0.0,1.0,-2.449124336242676,2.449119329452514,4.8249685278278776e-06,1.892806053161621,1.0,1.0,0.0,91.51188659667967,87.0,15414.87890625,-0.0,1220.608642578125,1.0,283.1499938964844,284.2529296875,289.5168762207031,290.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,25205.923828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642725825309753,1.0,0.0,0.0,3.344069480895996,3.344088792800904,7.461804898412083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.4248046875,0.0,1144.70361328125,1895.4371337890625,0.0,748.7070922851562,0.8268823027610779,1.0,0.0,3.0,1.0,0.0
12043920,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.9990000128746032,0.5878585577011108,0.4178339838981628,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.8128184676170349,0.2472124397754669,0.2355460077524185,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8375949859619141,0.2719083726406097,0.1914704740047454,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7562727332115173,0.1989518404006958,0.1902458667755127,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.784072756767273,0.2215633243322372,1.0050315856933594,285.90496826171875,285.7606811523437,292.1233215332031,286.5556335449219,292.1216735839844,297.19097900390625,285.9045715332031,1.0,0.4579535126686096,1.0,1.0,0.0,1.0,-2.449124336242676,2.449119329452514,4.8249685278278776e-06,1.892806053161621,1.0,1.0,0.0,91.51188659667967,87.0,15414.87890625,-0.0,1220.608642578125,1.0,283.1499938964844,284.2529296875,289.5168762207031,290.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,25205.923828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642725825309753,1.0,0.0,0.0,3.344069480895996,3.344088792800904,7.461804898412083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.4248046875,0.0,1144.70361328125,1895.4371337890625,0.0,748.7070922851562,0.8268823027610779,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9990000128746032,0.5911477208137512,0.4151504337787628,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8155624270439148,0.2483011037111282,0.2365055084228515,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8386654257774353,0.2713191211223602,0.1910163611173629,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7579641938209534,0.1990971714258194,0.190321609377861,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7845221161842346,0.2205657362937927,1.0002506971359253,285.897216796875,285.73199462890625,292.1949768066406,286.6120300292969,292.1932983398437,297.20343017578125,285.897216796875,1.0,0.4562762081623077,1.0,1.0,0.0,1.0,-2.4408493041992188,2.4408442974090576,4.792377239937196e-06,1.8863705396652224,1.0,1.0,0.0,90.57988739013672,87.0,15554.0869140625,-0.0,1206.9554443359375,1.0,283.1499938964844,284.2333374023437,289.6178894042969,290.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,26582.130859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56590735912323,1.0,0.0,0.0,3.434146881103516,3.4341673851013184,7.869208502597758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.55419921875,0.0,1239.720947265625,1895.4371337890625,0.0,756.162109375,0.8459006547927856,1.0,0.0,3.0,1.0,0.0
