time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.9990000128746032,0.5912115573883057,0.4151323437690735,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8156011700630188,0.2483287453651428,0.2365304976701736,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.8386643528938293,0.2713070511817932,0.1910072267055511,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7579801082611084,0.1991023272275924,0.190325528383255,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.784506618976593,0.2205441296100616,1.0001493692398071,285.8972473144531,285.7703857421875,292.1966552734375,286.6133728027344,292.19500732421875,297.2036437988281,285.89727783203125,1.0,0.4562563300132751,1.0,1.0,0.0,1.0,-2.4407296180725098,2.440724849700928,4.791907031176379e-06,1.8862775564193728,1.0,1.0,0.0,90.57154846191406,90.0,15557.2509765625,-0.0,1206.780029296875,1.0,283.1499938964844,284.2330627441406,289.6199035644531,290.6741638183594,293.1499938964844,293.1499938964844,283.1499938964844,26604.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566011905670166,1.0,0.0,0.0,3.4356138706207275,3.4356343746185303,7.875933079048991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.20751953125,0.0,1241.3104248046875,1895.4371337890625,0.0,756.6411743164062,0.8492509722709656,1.0,0.0,3.0,1.0,0.0
12044100,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.9990000128746032,0.5924888253211975,0.4150749742984772,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.816253125667572,0.2489428669214248,0.2370927631855011,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.838442862033844,0.2710534930229187,0.1908203512430191,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.7581464648246765,0.199224442243576,0.1904268264770507,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.7839715480804443,0.2200821489095688,0.9980186820030212,285.89434814453125,285.7550048828125,292.2333374023437,286.6421813964844,292.2316589355469,297.2079162597656,285.8943176269531,1.0,0.4559679925441742,1.0,1.0,0.0,1.0,-2.438671350479126,2.438666582107544,4.783822532772319e-06,1.884678840637207,1.0,1.0,0.0,90.49065399169922,90.0,15642.1181640625,-0.0,1204.0250244140625,1.0,283.1499938964844,284.2232666015625,289.66162109375,290.72467041015625,293.1499938964844,293.1499938964844,283.1499938964844,27391.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686444640159607,1.0,0.0,0.0,3.486067056655884,3.4860880374908447,8.108953011287667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.726318359375,0.0,1296.8048095703125,1895.4371337890625,0.0,768.8049926757812,0.8587992191314697,1.0,0.0,3.0,1.0,0.0
12044160,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.9990000128746032,0.5935242176055908,0.4157613217830658,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8164803981781006,0.2495887279510498,0.2376932352781295,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8377844095230103,0.2708275020122528,0.1906580775976181,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.7579107880592346,0.1993719488382339,0.1905606389045715,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.7829950451850891,0.2196421921253204,0.9960314631462096,285.8958740234375,285.7771911621094,292.2699890136719,286.6709899902344,292.2683410644531,297.2109375,285.8961486816406,1.0,0.4559942781925201,1.0,1.0,0.0,1.0,-2.437793731689453,2.437788963317871,4.780382369062863e-06,1.883999586105347,1.0,1.0,0.0,90.63131713867188,93.0,15719.578125,-0.0,1203.5797119140625,1.0,283.1499938964844,284.2182922363281,289.6970520019531,290.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,27905.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716385245323181,1.0,0.0,0.0,3.5186145305633545,3.5186357498168945,8.261077368842962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.082275390625,0.0,1333.4676513671875,1895.4371337890625,0.0,782.8684692382812,0.8695636987686157,1.0,0.0,3.0,1.0,0.0
12044220,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.9990000128746032,0.594972550868988,0.4188719987869262,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8159573674201965,0.2509567737579345,0.238988921046257,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8354728817939758,0.270443320274353,0.1903969794511795,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7565150856971741,0.1997255086898803,0.1909060925245285,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7800248265266418,0.2188071310520172,0.9923717975616456,285.8987731933594,285.78106689453125,292.34332275390625,286.728515625,292.3416748046875,297.21392822265625,285.8992614746094,1.0,0.4567826092243194,1.0,1.0,0.0,1.0,-2.438789367675781,2.438784599304199,4.784307293448364e-06,1.884781837463379,1.0,1.0,0.0,91.4334945678711,96.0,15897.478515625,-0.0,1208.084228515625,1.0,283.1499938964844,284.2069091796875,289.7568054199219,290.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,29148.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774901509284973,1.0,0.0,0.0,3.596076011657715,3.5960984230041504,8.628812793176621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.097900390625,0.0,1423.4891357421875,1895.4371337890625,0.0,811.0714111328125,0.8885414600372314,1.0,0.0,3.0,1.0,0.0
12044280,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.9990000128746032,0.594972550868988,0.4188719987869262,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8159573674201965,0.2509567737579345,0.238988921046257,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8354728817939758,0.270443320274353,0.1903969794511795,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7565150856971741,0.1997255086898803,0.1909060925245285,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7800248265266418,0.2188071310520172,0.9923717975616456,285.8987731933594,285.78106689453125,292.34332275390625,286.728515625,292.3416748046875,297.21392822265625,285.8992614746094,1.0,0.4567826092243194,1.0,1.0,0.0,1.0,-2.438789367675781,2.438784599304199,4.784307293448364e-06,1.884781837463379,1.0,1.0,0.0,91.4334945678711,96.0,15897.478515625,-0.0,1208.084228515625,1.0,283.1499938964844,284.2069091796875,289.7568054199219,290.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,29148.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774901509284973,1.0,0.0,0.0,3.596076011657715,3.5960984230041504,8.628812793176621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.097900390625,0.0,1423.4891357421875,1895.4371337890625,0.0,811.0714111328125,0.8885414600372314,1.0,0.0,3.0,1.0,0.0
12044340,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.9990000128746032,0.595659077167511,0.4238467812538147,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8144074082374573,0.2524133622646332,0.2403906732797622,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8321446180343628,0.2701395153999328,0.1902078241109848,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7541670799255371,0.2001430243253708,0.1913346946239471,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.7760050296783447,0.2180156856775283,0.9890164136886596,285.9049072265625,285.7820129394531,292.4166564941406,286.7858581542969,292.4150085449219,297.21343994140625,285.9055480957031,1.0,0.4583599269390106,1.0,1.0,0.0,1.0,-2.442704439163208,2.442699670791626,4.799717771675205e-06,1.887836217880249,1.0,1.0,0.0,92.80374145507812,99.0,16087.595703125,-0.0,1218.4012451171875,1.0,283.1499938964844,284.1981201171875,289.8095397949219,290.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,30345.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822741985321045,1.0,0.0,0.0,3.669207811355591,3.669231176376343,8.983341786006349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.848876953125,0.0,1512.1141357421875,1895.4371337890625,0.0,834.8473510742188,0.9064753651618958,1.0,0.0,3.0,1.0,0.0
12044400,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.9990000128746032,0.595659077167511,0.4238467812538147,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8144074082374573,0.2524133622646332,0.2403906732797622,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8321446180343628,0.2701395153999328,0.1902078241109848,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7541670799255371,0.2001430243253708,0.1913346946239471,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.7760050296783447,0.2180156856775283,0.9890164136886596,285.9049072265625,285.7820129394531,292.4166564941406,286.7858581542969,292.4150085449219,297.21343994140625,285.9055480957031,1.0,0.4583599269390106,1.0,1.0,0.0,1.0,-2.442704439163208,2.442699670791626,4.799717771675205e-06,1.887836217880249,1.0,1.0,0.0,92.80374145507812,99.0,16087.595703125,-0.0,1218.4012451171875,1.0,283.1499938964844,284.1981201171875,289.8095397949219,290.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,30345.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822741985321045,1.0,0.0,0.0,3.669207811355591,3.669231176376343,8.983341786006349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.848876953125,0.0,1512.1141357421875,1895.4371337890625,0.0,834.8473510742188,0.9064753651618958,1.0,0.0,3.0,1.0,0.0
12044460,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9990000128746032,0.5956683158874512,0.4301691651344299,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8121460676193237,0.2539460957050323,0.2418806552886963,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8281499147415161,0.2699056267738342,0.1900792866945266,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7511967420578003,0.200611874461174,0.1918283253908157,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7713025808334351,0.2172569036483764,0.9858828783035278,285.9134216308594,285.7799987792969,292.489990234375,286.8430480957031,292.48834228515625,297.2103576660156,285.9141540527344,1.0,0.4605189561843872,1.0,1.0,0.0,1.0,-2.448762893676758,2.4487578868865967,4.823604740522569e-06,1.8925577402114868,1.0,1.0,0.0,94.60188293457033,102.0,16287.1640625,-0.0,1233.08203125,1.0,283.1499938964844,284.1911926269531,289.8621520996094,290.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,31513.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860750079154968,1.0,0.0,0.0,3.739124774932861,3.739148855209351,9.328959436061268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.0234375,0.0,1600.2122802734375,1895.4371337890625,0.0,854.2068481445312,0.9236327409744264,1.0,0.0,3.0,1.0,0.0
12044520,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9990000128746032,0.5956683158874512,0.4301691651344299,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.8121460676193237,0.2539460957050323,0.2418806552886963,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8281499147415161,0.2699056267738342,0.1900792866945266,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7511967420578003,0.200611874461174,0.1918283253908157,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7713025808334351,0.2172569036483764,0.9858828783035278,285.9134216308594,285.7799987792969,292.489990234375,286.8430480957031,292.48834228515625,297.2103576660156,285.9141540527344,1.0,0.4605189561843872,1.0,1.0,0.0,1.0,-2.448762893676758,2.4487578868865967,4.823604740522569e-06,1.8925577402114868,1.0,1.0,0.0,94.60188293457033,102.0,16287.1640625,-0.0,1233.08203125,1.0,283.1499938964844,284.1911926269531,289.8621520996094,290.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,31513.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860750079154968,1.0,0.0,0.0,3.739124774932861,3.739148855209351,9.328959436061268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.0234375,0.0,1600.2122802734375,1895.4371337890625,0.0,854.2068481445312,0.9236327409744264,1.0,0.0,3.0,1.0,0.0
12044580,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9990000128746032,0.595064103603363,0.4374384880065918,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.8094117045402527,0.2555477321147918,0.2434474974870681,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.8237460255622864,0.2697348892688751,0.1900034993886947,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7478618621826172,0.2011244893074035,0.1923753470182418,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7662105560302734,0.2165267616510391,0.982930302619934,285.9237060546875,285.7750549316406,292.5633239746094,286.9000549316406,292.5616760253906,297.2055053710937,285.9245300292969,1.0,0.4631042182445526,1.0,1.0,0.0,1.0,-2.4563963413238525,2.4563915729522705,4.853785412706202e-06,1.8985044956207275,1.0,1.0,0.0,96.7210922241211,105.0,16494.068359375,-0.0,1251.06396484375,1.0,283.1499938964844,284.1856384277344,289.9169921875,291.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,32660.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894367694854736,1.0,0.0,0.0,3.8065786361694336,3.8066036701202393,9.66858465289988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.15283203125,0.0,1688.3876953125,1895.4371337890625,0.0,871.6826171875,0.9401936531066896,1.0,0.0,3.0,1.0,0.0
12044640,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9990000128746032,0.595064103603363,0.4374384880065918,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9235534667969,0.8094117045402527,0.2555477321147918,0.2434474974870681,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.8237460255622864,0.2697348892688751,0.1900034993886947,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7478618621826172,0.2011244893074035,0.1923753470182418,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7662105560302734,0.2165267616510391,0.982930302619934,285.9237060546875,285.7750549316406,292.5633239746094,286.9000549316406,292.5616760253906,297.2055053710937,285.9245300292969,1.0,0.4631042182445526,1.0,1.0,0.0,1.0,-2.4563963413238525,2.4563915729522705,4.853785412706202e-06,1.8985044956207275,1.0,1.0,0.0,96.7210922241211,105.0,16494.068359375,-0.0,1251.06396484375,1.0,283.1499938964844,284.1856384277344,289.9169921875,291.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,32660.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894367694854736,1.0,0.0,0.0,3.8065786361694336,3.8066036701202393,9.66858465289988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.15283203125,0.0,1688.3876953125,1895.4371337890625,0.0,871.6826171875,0.9401936531066896,1.0,0.0,3.0,1.0,0.0
12044700,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.9990000128746032,0.5945461392402649,0.4413291811943054,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8079239726066589,0.2563729584217071,0.244257777929306,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.8214482069015503,0.269671618938446,0.189983993768692,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.746120035648346,0.2013957202434539,0.1926667392253875,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.7635911703109741,0.2161721587181091,0.9815173149108888,285.92803955078125,285.7560119628906,292.6000061035156,286.928466796875,292.59832763671875,297.2026672363281,285.9287109375,1.0,0.4645195007324219,1.0,1.0,0.0,1.0,-2.4606728553771973,2.4606680870056152,4.87073384647374e-06,1.9018352031707764,1.0,1.0,0.0,97.87480926513672,105.0,16604.888671875,-0.0,1261.0428466796875,1.0,283.1499938964844,284.1816711425781,289.9453430175781,291.074462890625,293.1499938964844,293.1499938964844,283.1499938964844,33363.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911137461662292,1.0,0.0,0.0,3.847344160079956,3.84736967086792,9.876779358819476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.386962890625,0.0,1743.215087890625,1895.4371337890625,0.0,880.5255126953125,0.9473979473114014,1.0,0.0,3.0,1.0,0.0
12044760,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.9990000128746032,0.5938856601715088,0.4453548491001129,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.8063740134239197,0.2572146952152252,0.2450844794511795,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8191025853157043,0.269623190164566,0.1899752765893936,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.7443497180938721,0.2016768008470535,0.1929685324430465,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.7609483003616333,0.2158250510692596,0.9801416397094728,285.9354553222656,285.7672119140625,292.6366577148437,286.9568176269531,292.635009765625,297.1996765136719,285.9363098144531,1.0,0.4660020172595978,1.0,1.0,0.0,1.0,-2.4652016162872314,2.4651968479156494,4.888714556727791e-06,1.905361890792847,1.0,1.0,0.0,99.08167266845705,108.0,16706.65625,-0.0,1271.5830078125,1.0,283.1499938964844,284.1812744140625,289.9737243652344,291.1089782714844,293.1499938964844,293.1499938964844,283.04998779296875,33789.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928046107292175,1.0,0.0,0.0,3.871825933456421,3.871851682662964,1.0002876251746784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.86181640625,0.0,1776.7049560546875,1895.4371337890625,0.0,889.5266723632812,0.9552204608917236,1.0,0.0,3.0,1.0,0.0
12044820,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.9990000128746032,0.5923115015029907,0.451803594827652,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8038033246994019,0.2584078013896942,0.2463192641735077,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8153309226036072,0.2694361805915832,0.1899354010820388,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7415210008621216,0.2020280957221985,0.1934048384428024,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.7568025588989258,0.2152101546525955,0.9779109954833984,285.8831787109375,285.7370910644531,292.6924133300781,286.99981689453125,292.69073486328125,297.1934509277344,285.8825988769531,1.0,0.4683451056480407,1.0,1.0,0.0,1.0,-2.472229480743408,2.472224473953247,4.916704710922204e-06,1.9108449220657349,1.0,1.0,0.0,101.02854919433594,108.0,17040.05078125,-0.0,1288.322509765625,1.0,283.0554504394531,284.0975952148437,290.0471496582031,291.2177124023437,293.1499938964844,293.1499938964844,283.04998779296875,34571.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014522910118103,1.0,0.0,0.0,3.91638708114624,3.916413545608521,1.0234449518975453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.613525390625,0.0,1838.7587890625,1895.4371337890625,0.0,936.9169921875,0.9641515016555786,1.0,0.0,3.0,1.0,0.0
12044880,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.9990000128746032,0.5916844010353088,0.4539665281772613,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8028961420059204,0.2587692737579345,0.2466832101345062,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8140353560447693,0.269357830286026,0.189898207783699,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7405520081520081,0.202123686671257,0.1935198605060577,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7554175853729248,0.2149974554777145,0.9770818948745728,285.8824462890625,285.75640869140625,292.7099914550781,287.01336669921875,292.7083435058594,297.191162109375,285.8827819824219,1.0,0.4690978825092315,1.0,1.0,0.0,1.0,-2.474362850189209,2.474358081817627,4.925217126583448e-06,1.912509083747864,1.0,1.0,0.0,101.67979431152344,111.0,17090.8046875,-0.0,1293.67578125,1.0,283.0520935058594,284.0933532714844,290.056884765625,291.2272033691406,293.1499938964844,293.1499938964844,282.75,34737.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032606363296509,1.0,0.0,0.0,3.925743103027344,3.925769567489624,1.0283406481903512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.283203125,0.0,1851.9681396484373,1895.4371337890625,0.0,947.108154296875,0.9663796424865724,1.0,0.0,3.0,1.0,0.0
12044940,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.9990000128746032,0.5873032808303833,0.4638416767120361,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.798383891582489,0.259837657213211,0.2479388415813446,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.8077797889709473,0.2685076892375946,0.1895096004009246,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7359169125556946,0.2021518945693969,0.1937758773565292,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7490617632865906,0.2137258797883987,0.9725021719932556,285.6954345703125,285.74267578125,292.7833251953125,287.06964111328125,292.7816772460937,297.1684265136719,285.6947937011719,1.0,0.4722293615341186,1.0,1.0,0.0,1.0,-2.482076644897461,2.482071876525879,4.9561190280655865e-06,1.9185576438903809,0.999098002910614,0.999098002910614,0.0,104.62329864501952,114.0,17808.521484375,-0.0,1315.5926513671875,1.0,282.7559509277344,283.8346252441406,290.1664428710937,291.40997314453125,293.1499938964844,293.1499938964844,282.45001220703125,35261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627787709236145,1.0,0.0,0.0,3.953946113586426,3.953973054885864,1.0431691634948947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.16943359375,0.0,1892.3616943359373,1895.4371337890625,0.0,1094.1925048828125,0.9731047749519348,1.0,0.0,3.0,1.0,0.0
12045000,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.9990000128746032,0.5873032808303833,0.4638416767120361,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.798383891582489,0.259837657213211,0.2479388415813446,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.8077797889709473,0.2685076892375946,0.1895096004009246,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7359169125556946,0.2021518945693969,0.1937758773565292,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.7490617632865906,0.2137258797883987,0.9725021719932556,285.6954345703125,285.74267578125,292.7833251953125,287.06964111328125,292.7816772460937,297.1684265136719,285.6947937011719,1.0,0.4722293615341186,1.0,1.0,0.0,1.0,-2.482076644897461,2.482071876525879,4.9561190280655865e-06,1.9185576438903809,0.999098002910614,0.999098002910614,0.0,104.62329864501952,114.0,17808.521484375,-0.0,1315.5926513671875,1.0,282.7559509277344,283.8346252441406,290.1664428710937,291.40997314453125,293.1499938964844,293.1499938964844,282.45001220703125,35261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627787709236145,1.0,0.0,0.0,3.953946113586426,3.953973054885864,1.0431691634948947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.16943359375,0.0,1892.3616943359373,1895.4371337890625,0.0,1094.1925048828125,0.9731047749519348,1.0,0.0,3.0,1.0,0.0
12045060,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.9990000128746032,0.5803635716438293,0.4748725593090057,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7928415536880493,0.2604590952396393,0.2487352192401886,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8001993298530579,0.2671504616737366,0.1887276023626327,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.7304213047027588,0.201772853732109,0.1936234086751938,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.741922914981842,0.212044671177864,0.9659423828125,285.50469970703125,285.7260131835937,292.8566589355469,287.1256103515625,292.8550109863281,297.1446228027344,285.504150390625,1.0,0.4752326905727386,1.0,1.0,0.0,1.0,-2.4872846603393555,2.4872796535491943,4.977073331247084e-06,1.9226592779159544,0.9948344826698304,0.9948344826698304,0.0,107.86734771728516,102.0,18509.88671875,-0.0,1335.7894287109375,1.0,282.45587158203125,283.5732116699219,290.2179870605469,291.5177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35676.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508892178535461,1.0,0.0,0.0,3.9666380882263184,3.966665267944336,1.0498770279809833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.0029296875,0.0,1912.169921875,1895.4371337890625,0.0,1246.847900390625,0.976231813430786,1.0,0.0,3.0,1.0,0.0
12045120,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.9990000128746032,0.5803635716438293,0.4748725593090057,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7928415536880493,0.2604590952396393,0.2487352192401886,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8001993298530579,0.2671504616737366,0.1887276023626327,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.7304213047027588,0.201772853732109,0.1936234086751938,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.741922914981842,0.212044671177864,0.9659423828125,285.50469970703125,285.7260131835937,292.8566589355469,287.1256103515625,292.8550109863281,297.1446228027344,285.504150390625,1.0,0.4752326905727386,1.0,1.0,0.0,1.0,-2.4872846603393555,2.4872796535491943,4.977073331247084e-06,1.9226592779159544,0.9948344826698304,0.9948344826698304,0.0,107.86734771728516,102.0,18509.88671875,-0.0,1335.7894287109375,1.0,282.45587158203125,283.5732116699219,290.2179870605469,291.5177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35676.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508892178535461,1.0,0.0,0.0,3.9666380882263184,3.966665267944336,1.0498770279809833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.0029296875,0.0,1912.169921875,1895.4371337890625,0.0,1246.847900390625,0.976231813430786,1.0,0.0,3.0,1.0,0.0
12045180,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9990000128746032,0.5727137923240662,0.4738325476646423,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.7938435077667236,0.2608000338077545,0.249105229973793,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.7991800904273987,0.265500545501709,0.1876155883073806,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.7302513718605042,0.2011178135871887,0.1930534839630127,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7403610944747925,0.2100621461868286,0.9573553204536438,285.3152160644531,285.7063903808594,292.92999267578125,287.1812744140625,292.9283447265625,297.13250732421875,285.3141784667969,1.0,0.4725474119186401,1.0,1.0,0.0,1.0,-2.4741642475128174,2.474159479141236,4.925283974444028e-06,1.9128011465072632,0.988320291042328,0.988320291042328,0.0,107.15544891357422,90.0,19153.005859375,-0.0,1316.506103515625,1.0,282.1557006835937,283.3118896484375,290.2488708496094,291.5915832519531,293.1499938964844,293.1499938964844,281.8500061035156,35996.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683992147445679,1.0,0.0,0.0,3.967369794845581,3.967396974563599,1.0502643590371008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.34130859375,0.0,1915.72509765625,1895.4371337890625,0.0,1370.85205078125,0.9765962362289428,1.0,0.0,3.0,1.0,0.0
12045240,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9990000128746032,0.5727137923240662,0.4738325476646423,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.7938435077667236,0.2608000338077545,0.249105229973793,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.7991800904273987,0.265500545501709,0.1876155883073806,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.7302513718605042,0.2011178135871887,0.1930534839630127,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7403610944747925,0.2100621461868286,0.9573553204536438,285.3152160644531,285.7063903808594,292.92999267578125,287.1812744140625,292.9283447265625,297.13250732421875,285.3141784667969,1.0,0.4725474119186401,1.0,1.0,0.0,1.0,-2.4741642475128174,2.474159479141236,4.925283974444028e-06,1.9128011465072632,0.988320291042328,0.988320291042328,0.0,107.15544891357422,90.0,19153.005859375,-0.0,1316.506103515625,1.0,282.1557006835937,283.3118896484375,290.2488708496094,291.5915832519531,293.1499938964844,293.1499938964844,281.8500061035156,35996.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683992147445679,1.0,0.0,0.0,3.967369794845581,3.967396974563599,1.0502643590371008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.34130859375,0.0,1915.72509765625,1895.4371337890625,0.0,1370.85205078125,0.9765962362289428,1.0,0.0,3.0,1.0,0.0
12045300,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.9990000128746032,0.5698745846748352,0.4693831503391266,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7965341210365295,0.2609415352344513,0.2492105960845947,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.8008759021759033,0.2646554708480835,0.1870064437389373,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.7319415211677551,0.2007545381784439,0.1926808953285217,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.7413835525512695,0.2090186476707458,0.9525615572929382,285.1829528808594,285.68365478515625,292.9666748046875,287.2089538574219,292.9649963378906,297.12969970703125,285.1730651855469,1.0,0.4696801304817199,1.0,1.0,0.0,1.0,-2.4620115756988525,2.4620068073272705,4.877163064520573e-06,1.9034619331359863,0.9839532375335692,0.9839532375335692,0.0,105.51626586914062,90.0,19805.759765625,-0.0,1294.701904296875,1.0,281.89361572265625,283.10455322265625,290.300537109375,291.7279052734375,293.1499938964844,293.1499938964844,281.8500061035156,36144.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787086129188538,1.0,0.0,0.0,3.9640605449676514,3.964087724685669,1.048513013301999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.009765625,0.0,1912.624267578125,1895.4371337890625,0.0,1446.947998046875,0.9759150147438048,1.0,0.0,3.0,1.0,0.0
12045360,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9990000128746032,0.5677754878997803,0.4630027115345001,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8003062605857849,0.2610405087471008,0.2492319643497467,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.803643524646759,0.2637670040130615,0.1863318532705307,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7345102429389954,0.2003513127565384,0.1922321766614914,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.743301272392273,0.2079354524612426,0.9473820328712464,285.1385498046875,285.6838684082031,293.0033264160156,287.236572265625,293.0016784667969,297.1268310546875,285.1374206542969,1.0,0.4659744501113891,1.0,1.0,0.0,1.0,-2.4468038082122803,2.4467990398406982,4.817232365894597e-06,1.891745924949646,0.9799033999443054,0.9799033999443054,0.0,103.26007080078124,78.0,19847.611328125,-0.0,1266.835205078125,1.0,281.85565185546875,283.0561828613281,290.2852478027344,291.66815185546875,293.1499938964844,293.1499938964844,281.54998779296875,36256.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817272901535034,1.0,0.0,0.0,3.958441972732544,3.9584691524505615,1.045542944666522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.05419921875,0.0,1906.247314453125,1895.4371337890625,0.0,1469.6402587890625,0.974738836288452,1.0,0.0,3.0,1.0,0.0
12045420,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9990000128746032,0.5662140250205994,0.4448955655097961,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8111696243286133,0.2612435817718506,0.2492381185293197,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8124299645423889,0.2620051801204681,0.1849674880504608,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7425380945205688,0.1995395123958587,0.1912821531295776,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7501274347305298,0.2058154195547104,0.9369332194328308,284.9654235839844,285.65838623046875,293.07666015625,287.29150390625,293.0749816894531,297.12109375,284.964111328125,1.0,0.4565402567386627,1.0,1.0,0.0,1.0,-2.4097304344177246,2.4097259044647217,4.672604518418666e-06,1.863114356994629,0.9695523977279664,0.9695523977279664,0.0,97.1968994140625,81.0,20585.158203125,-0.0,1197.89892578125,1.0,281.5561218261719,282.8065185546875,290.3319396972656,291.7565612792969,293.1499938964844,293.1499938964844,281.25,36491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934186220169067,1.0,0.0,0.0,3.940812349319458,3.940839290618897,1.0362505236116704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.8251953125,0.0,1885.3897705078125,1895.4371337890625,0.0,1559.2059326171875,0.9709026217460632,1.0,0.0,3.0,1.0,0.0
12045480,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9990000128746032,0.5662140250205994,0.4448955655097961,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8111696243286133,0.2612435817718506,0.2492381185293197,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8124299645423889,0.2620051801204681,0.1849674880504608,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7425380945205688,0.1995395123958587,0.1912821531295776,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7501274347305298,0.2058154195547104,0.9369332194328308,284.9654235839844,285.65838623046875,293.07666015625,287.29150390625,293.0749816894531,297.12109375,284.964111328125,1.0,0.4565402567386627,1.0,1.0,0.0,1.0,-2.4097304344177246,2.4097259044647217,4.672604518418666e-06,1.863114356994629,0.9695523977279664,0.9695523977279664,0.0,97.1968994140625,81.0,20585.158203125,-0.0,1197.89892578125,1.0,281.5561218261719,282.8065185546875,290.3319396972656,291.7565612792969,293.1499938964844,293.1499938964844,281.25,36491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934186220169067,1.0,0.0,0.0,3.940812349319458,3.940839290618897,1.0362505236116704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.8251953125,0.0,1885.3897705078125,1895.4371337890625,0.0,1559.2059326171875,0.9709026217460632,1.0,0.0,3.0,1.0,0.0
12045540,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9990000128746032,0.5666110515594482,0.4339565634727478,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.817769467830658,0.261473149061203,0.2493354380130767,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.817082405090332,0.2602641582489013,0.1836692243814468,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7473276853561401,0.1987464725971222,0.190415933728218,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.753643810749054,0.2038013786077499,0.927268087863922,284.7976989746094,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.1161499023437,284.79693603515625,1.0,0.4505720436573028,1.0,1.0,0.0,1.0,-2.3824782371521,2.3824737071990967,4.567287760437466e-06,1.841819167137146,0.9573792815208436,0.9573792815208436,0.0,93.4748992919922,84.0,21360.83984375,-0.0,1151.436767578125,1.0,281.25640869140625,282.5624084472656,290.3860778808594,291.85528564453125,293.1499938964844,293.1499938964844,280.95001220703125,36719.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050990462303162,1.0,0.0,0.0,3.9147379398345934,3.914764881134033,1.0225833193544531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.33544921875,0.0,1853.90380859375,1895.4371337890625,0.0,1651.223876953125,0.9651629328727722,1.0,0.0,3.0,1.0,0.0
12045600,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9990000128746032,0.5666110515594482,0.4339565634727478,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.817769467830658,0.261473149061203,0.2493354380130767,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.817082405090332,0.2602641582489013,0.1836692243814468,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7473276853561401,0.1987464725971222,0.190415933728218,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.753643810749054,0.2038013786077499,0.927268087863922,284.7976989746094,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.1161499023437,284.79693603515625,1.0,0.4505720436573028,1.0,1.0,0.0,1.0,-2.3824782371521,2.3824737071990967,4.567287760437466e-06,1.841819167137146,0.9573792815208436,0.9573792815208436,0.0,93.4748992919922,84.0,21360.83984375,-0.0,1151.436767578125,1.0,281.25640869140625,282.5624084472656,290.3860778808594,291.85528564453125,293.1499938964844,293.1499938964844,280.95001220703125,36719.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050990462303162,1.0,0.0,0.0,3.9147379398345934,3.914764881134033,1.0225833193544531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.33544921875,0.0,1853.90380859375,1895.4371337890625,0.0,1651.223876953125,0.9651629328727722,1.0,0.0,3.0,1.0,0.0
12045660,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9990000128746032,0.5661118030548096,0.4292377233505249,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8207736611366272,0.2617197036743164,0.2495191693305969,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.8181543946266174,0.2585301995277405,0.1824276894330978,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7489444613456726,0.1979603022336959,0.1896271258592605,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.7539137005805969,0.2018309533596038,0.918200135231018,284.6376037597656,285.6015625,293.2191772460937,287.3969116210937,293.2176513671875,297.1126403808594,284.6370544433594,1.0,0.4468927681446075,1.0,1.0,0.0,1.0,-2.363691806793213,2.36368727684021,4.495559551287442e-06,1.82721757888794,0.9435141086578368,0.9435141086578368,0.0,91.67576599121094,87.0,22220.0234375,-0.0,1123.0499267578125,1.0,280.9564819335937,282.32720947265625,290.4436340332031,291.96405029296875,293.1499938964844,293.1499938964844,280.6499938964844,36951.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180191278457642,1.0,0.0,0.0,3.8801109790802,3.880137443542481,1.0045731642094324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.33837890625,0.0,1812.1326904296875,1895.4371337890625,0.0,1755.7540283203125,0.957507312297821,1.0,0.0,3.0,1.0,0.0
12045720,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9990000128746032,0.5661118030548096,0.4292377233505249,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8207736611366272,0.2617197036743164,0.2495191693305969,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.8181543946266174,0.2585301995277405,0.1824276894330978,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7489444613456726,0.1979603022336959,0.1896271258592605,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.7539137005805969,0.2018309533596038,0.918200135231018,284.6376037597656,285.6015625,293.2191772460937,287.3969116210937,293.2176513671875,297.1126403808594,284.6370544433594,1.0,0.4468927681446075,1.0,1.0,0.0,1.0,-2.363691806793213,2.36368727684021,4.495559551287442e-06,1.82721757888794,0.9435141086578368,0.9435141086578368,0.0,91.67576599121094,87.0,22220.0234375,-0.0,1123.0499267578125,1.0,280.9564819335937,282.32720947265625,290.4436340332031,291.96405029296875,293.1499938964844,293.1499938964844,280.6499938964844,36951.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180191278457642,1.0,0.0,0.0,3.8801109790802,3.880137443542481,1.0045731642094324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.33837890625,0.0,1812.1326904296875,1895.4371337890625,0.0,1755.7540283203125,0.957507312297821,1.0,0.0,3.0,1.0,0.0
12045780,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.9990000128746032,0.5639591217041016,0.4288967549800873,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8212137222290039,0.2619634568691253,0.2497486323118209,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.8166364431381226,0.2567878663539886,0.1812151074409485,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.7481867074966431,0.197163701057434,0.1888762265443802,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.751754105091095,0.199854090809822,0.9093540906906128,284.4813232421875,285.5761413574219,293.2803649902344,287.4410400390625,293.27899169921875,297.1083068847656,284.4809875488281,1.0,0.444902241230011,1.0,1.0,0.0,1.0,-2.3505680561065674,2.350563764572144,4.445833383215359e-06,1.817033290863037,0.9279127717018129,0.9279127717018129,0.0,91.17933654785156,90.0,23123.015625,-0.0,1106.504150390625,1.0,280.65655517578125,282.0986022949219,290.4964294433594,292.0730895996094,293.1499938964844,293.1499938964844,280.3500061035156,37203.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327350974082947,1.0,0.0,0.0,3.836177110671997,3.836203098297119,9.81952666734287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.0322265625,0.0,1759.7989501953125,1895.4371337890625,0.0,1878.0419921875,0.9477850198745728,1.0,0.0,3.0,1.0,0.0
12045840,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.9990000128746032,0.5639591217041016,0.4288967549800873,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8212137222290039,0.2619634568691253,0.2497486323118209,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814453125,0.8166364431381226,0.2567878663539886,0.1812151074409485,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.7481867074966431,0.197163701057434,0.1888762265443802,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.751754105091095,0.199854090809822,0.9093540906906128,284.4813232421875,285.5761413574219,293.2803649902344,287.4410400390625,293.27899169921875,297.1083068847656,284.4809875488281,1.0,0.444902241230011,1.0,1.0,0.0,1.0,-2.3505680561065674,2.350563764572144,4.445833383215359e-06,1.817033290863037,0.9279127717018129,0.9279127717018129,0.0,91.17933654785156,90.0,23123.015625,-0.0,1106.504150390625,1.0,280.65655517578125,282.0986022949219,290.4964294433594,292.0730895996094,293.1499938964844,293.1499938964844,280.3500061035156,37203.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327350974082947,1.0,0.0,0.0,3.836177110671997,3.836203098297119,9.81952666734287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.0322265625,0.0,1759.7989501953125,1895.4371337890625,0.0,1878.0419921875,0.9477850198745728,1.0,0.0,3.0,1.0,0.0
