time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36456298828125,0.9990000128746032,0.5622105002403259,0.4299442172050476,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.8207363486289978,0.2620937526226043,0.2498935610055923,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.8151684403419495,0.2559268772602081,0.1806329190731048,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.7471613883972168,0.1967689245939254,0.1885233223438263,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.7500180602073669,0.1988679319620132,0.905034601688385,284.3658752441406,285.55615234375,293.30810546875,287.4607238769531,293.3068542480469,297.1060485839844,284.35614013671875,1.0,0.4443947374820709,1.0,1.0,0.0,1.0,-2.345686674118042,2.345682144165039,4.427420208230615e-06,1.813250184059143,0.9190866351127625,0.9190866351127625,0.0,91.29443359375,90.0,23906.96875,-0.0,1101.589111328125,1.0,280.3971252441406,281.9133605957031,290.5503234863281,292.2215881347656,293.1499938964844,293.1499938964844,280.3500061035156,37355.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433947920799255,1.0,0.0,0.0,3.810437679290772,3.8104634284973145,9.688197906143614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.2373046875,0.0,1729.6839599609375,1895.4371337890625,0.0,1968.5850830078125,0.9420703649520874,1.0,0.0,3.0,1.0,0.0
12045960,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.9990000128746032,0.5599187612533569,0.431797981262207,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8197386860847473,0.26219043135643,0.2499987334012985,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8131526708602905,0.2550286650657654,0.1800167858600616,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.7456614375114441,0.1963449567556381,0.1881401091814041,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.7478035688400269,0.1978480815887451,0.9005586504936218,284.32843017578125,285.5538024902344,293.3340759277344,287.4788818359375,293.3328552246094,297.1035461425781,284.32830810546875,1.0,0.4441411793231964,1.0,1.0,0.0,1.0,-2.341461420059204,2.341456890106201,4.411529062053887e-06,1.809983730316162,0.910574734210968,0.910574734210968,0.0,91.6373291015625,93.0,23990.53125,-0.0,1098.319091796875,1.0,280.356689453125,281.87408447265625,290.5382995605469,292.17071533203125,293.1499938964844,293.1499938964844,280.04998779296875,37488.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481521368026733,1.0,0.0,0.0,3.7817230224609375,3.781748533248901,9.542732186673677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.5537109375,0.0,1696.2496337890625,1895.4371337890625,0.0,2009.4859619140625,0.9357454776763916,1.0,0.0,3.0,1.0,0.0
12046020,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18267822265625,0.9990000128746032,0.5550691485404968,0.4360902309417724,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831970214844,0.8174132704734802,0.2623520791530609,0.250216007232666,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832275390625,0.8090568780899048,0.2535246908664703,0.1790180206298828,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1836242675781,0.7425737977027893,0.195628359913826,0.187525063753128,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1836242675781,0.7435134649276733,0.1961162984371185,0.8931246995925903,284.18292236328125,285.5244445800781,293.3737487792969,287.5060729980469,293.3726806640625,297.1009826660156,284.1814880371094,1.0,0.4441980719566345,1.0,1.0,0.0,1.0,-2.336008071899414,2.3360037803649902,4.391083621158032e-06,1.8057786226272583,0.8945533633232117,0.8945533633232117,0.0,92.57369995117188,93.0,24814.35546875,-0.0,1096.078125,1.0,280.0637512207031,281.6587829589844,290.5780639648437,292.2734069824219,293.1499938964844,293.1499938964844,280.04998779296875,37773.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762532114982605,1.0,0.0,0.0,3.726541757583618,3.726566791534424,9.266277061215078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8564453125,0.0,1633.552490234375,1895.4371337890625,0.0,2134.81884765625,0.9235692024230956,1.0,0.0,3.0,1.0,0.0
12046080,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807861328125,0.9990000128746032,0.5540360808372498,0.4370860755443573,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.8168572783470154,0.2623920142650604,0.2502487301826477,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.8081468343734741,0.2532496750354767,0.1788209378719329,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809997558594,0.741888701915741,0.1954976916313171,0.1874009817838668,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809997558594,0.7425981760025024,0.1957888156175613,0.8916628360748291,284.1808166503906,285.5346374511719,293.3807678222656,287.51080322265625,293.3797302246094,297.1008605957031,284.1807556152344,1.0,0.4442647695541382,1.0,1.0,0.0,1.0,-2.335101366043091,2.335097074508667,4.3876880226889625e-06,1.8050791025161743,0.8915291428565979,0.8915291428565979,0.0,92.8035659790039,96.0,24821.060546875,-0.0,1096.0013427734375,1.0,280.0577697753906,281.6557922363281,290.5683288574219,292.2544250488281,293.1499938964844,293.1499938964844,280.3500061035156,37810.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631729245185852,1.0,0.0,0.0,3.7152485847473145,3.71527361869812,9.210199891640514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.91552734375,0.0,1620.7662353515625,1895.4371337890625,0.0,2140.460205078125,0.9210772514343262,1.0,0.0,3.0,1.0,0.0
12046140,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.9990000128746032,0.5489941239356995,0.4427888095378876,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756103515625,0.8142786622047424,0.2634464204311371,0.2510100603103637,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37548828125,0.803429901599884,0.2524414360523224,0.1780585497617721,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.7384615540504456,0.1953068524599075,0.1870505660772323,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747253417969,0.7377362251281738,0.1943675726652145,0.8844857811927795,284.37615966796875,285.5186767578125,293.4209289550781,287.5372009277344,293.4200439453125,297.1039428710937,284.3798522949219,1.0,0.445123553276062,1.0,1.0,0.0,1.0,-2.332902431488037,2.3328981399536133,4.37941753261839e-06,1.8033592700958248,0.8779725432395935,0.8779725432395935,0.0,94.2222671508789,99.0,23977.828125,-0.0,1099.239990234375,1.0,280.34234619140625,281.9087219238281,290.458984375,292.0306396484375,293.1499938964844,293.1499938964844,280.6499938964844,37781.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422633767127991,1.0,0.0,0.0,3.6476550102233887,3.647679328918457,8.878115522747976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.43115234375,0.0,1543.8826904296875,1895.4371337890625,0.0,1958.9012451171875,0.906005561351776,1.0,0.0,3.0,1.0,0.0
12046200,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.9990000128746032,0.5489941239356995,0.4427888095378876,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756103515625,0.8142786622047424,0.2634464204311371,0.2510100603103637,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37548828125,0.803429901599884,0.2524414360523224,0.1780585497617721,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.7384615540504456,0.1953068524599075,0.1870505660772323,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747253417969,0.7377362251281738,0.1943675726652145,0.8844857811927795,284.37615966796875,285.5186767578125,293.4209289550781,287.5372009277344,293.4200439453125,297.1039428710937,284.3798522949219,1.0,0.445123553276062,1.0,1.0,0.0,1.0,-2.332902431488037,2.3328981399536133,4.37941753261839e-06,1.8033592700958248,0.8779725432395935,0.8779725432395935,0.0,94.2222671508789,99.0,23977.828125,-0.0,1099.239990234375,1.0,280.34234619140625,281.9087219238281,290.458984375,292.0306396484375,293.1499938964844,293.1499938964844,280.6499938964844,37781.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422633767127991,1.0,0.0,0.0,3.6476550102233887,3.647679328918457,8.878115522747976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.43115234375,0.0,1543.8826904296875,1895.4371337890625,0.0,1958.9012451171875,0.906005561351776,1.0,0.0,3.0,1.0,0.0
12046260,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.9990000128746032,0.5457428097724915,0.4474851787090301,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889892578125,0.8133195638656616,0.2654358744621277,0.252743661403656,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.800582230091095,0.2526517808437347,0.1780914515256881,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7365813851356506,0.1958899945020675,0.1874883025884628,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.7344812750816345,0.1937667280435562,0.8811932802200317,284.5895690917969,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.1158142089844,284.5934143066406,1.0,0.446784108877182,1.0,1.0,0.0,1.0,-2.337232112884521,2.3372278213500977,4.395659289002651e-06,1.8067176342010496,0.8675864934921265,0.8675864934921265,0.0,95.59513092041016,87.0,23140.74609375,-0.0,1109.4541015625,1.0,280.6411437988281,282.1781921386719,290.4474182128906,291.9423217773437,293.1499938964844,293.1499938964844,280.95001220703125,37609.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153690457344055,1.0,0.0,0.0,3.586345672607422,3.586369514465332,8.58218015764578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.23095703125,0.0,1475.330810546875,1895.4371337890625,0.0,1734.0889892578125,0.892241895198822,1.0,0.0,3.0,1.0,0.0
12046320,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.9990000128746032,0.5457428097724915,0.4474851787090301,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889892578125,0.8133195638656616,0.2654358744621277,0.252743661403656,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.800582230091095,0.2526517808437347,0.1780914515256881,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7365813851356506,0.1958899945020675,0.1874883025884628,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.7344812750816345,0.1937667280435562,0.8811932802200317,284.5895690917969,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.1158142089844,284.5934143066406,1.0,0.446784108877182,1.0,1.0,0.0,1.0,-2.337232112884521,2.3372278213500977,4.395659289002651e-06,1.8067176342010496,0.8675864934921265,0.8675864934921265,0.0,95.59513092041016,87.0,23140.74609375,-0.0,1109.4541015625,1.0,280.6411437988281,282.1781921386719,290.4474182128906,291.9423217773437,293.1499938964844,293.1499938964844,280.95001220703125,37609.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153690457344055,1.0,0.0,0.0,3.586345672607422,3.586369514465332,8.58218015764578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.23095703125,0.0,1475.330810546875,1895.4371337890625,0.0,1734.0889892578125,0.892241895198822,1.0,0.0,3.0,1.0,0.0
12046380,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.5450032353401184,0.4393059909343719,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.820313572883606,0.2679371833801269,0.2549150586128235,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8062226176261902,0.2533772587776184,0.1784611493349075,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7418045401573181,0.1969178169965744,0.1882845610380172,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7383573651313782,0.1936880499124527,0.8799086809158325,284.7917785644531,285.496337890625,293.4837646484375,287.5750732421875,293.4831237792969,297.1328125,284.7946472167969,1.0,0.4435821175575256,1.0,1.0,0.0,1.0,-2.329889297485352,2.329885005950928,4.368584086478222e-06,1.8012728691101074,0.8599388003349304,0.8599388003349304,0.0,93.22883605957033,90.0,22224.890625,-0.0,1091.997802734375,1.0,280.9408874511719,282.4395446777344,290.4763488769531,291.9107971191406,293.1499938964844,293.1499938964844,281.25,37365.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919342875480652,1.0,0.0,0.0,3.534095764160156,3.534118890762329,8.333931305060105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.20263671875,0.0,1417.8936767578125,1895.4371337890625,0.0,1547.6905517578125,0.8804543018341064,1.0,0.0,3.0,1.0,0.0
12046440,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9990000128746032,0.5450032353401184,0.4393059909343719,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.820313572883606,0.2679371833801269,0.2549150586128235,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8062226176261902,0.2533772587776184,0.1784611493349075,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7418045401573181,0.1969178169965744,0.1882845610380172,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7383573651313782,0.1936880499124527,0.8799086809158325,284.7917785644531,285.496337890625,293.4837646484375,287.5750732421875,293.4831237792969,297.1328125,284.7946472167969,1.0,0.4435821175575256,1.0,1.0,0.0,1.0,-2.329889297485352,2.329885005950928,4.368584086478222e-06,1.8012728691101074,0.8599388003349304,0.8599388003349304,0.0,93.22883605957033,90.0,22224.890625,-0.0,1091.997802734375,1.0,280.9408874511719,282.4395446777344,290.4763488769531,291.9107971191406,293.1499938964844,293.1499938964844,281.25,37365.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919342875480652,1.0,0.0,0.0,3.534095764160156,3.534118890762329,8.333931305060105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.20263671875,0.0,1417.8936767578125,1895.4371337890625,0.0,1547.6905517578125,0.8804543018341064,1.0,0.0,3.0,1.0,0.0
12046500,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.5459300875663757,0.4360308051109314,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.823452353477478,0.2693151235580444,0.2561280727386474,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8086656332015991,0.2538548409938812,0.1787330657243728,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7441908121109009,0.1975481063127517,0.1888006180524826,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.740108072757721,0.193811759352684,0.8800147771835327,284.9237365722656,285.48614501953125,293.49615478515625,287.58172607421875,293.49560546875,297.1426086425781,284.93609619140625,1.0,0.4429587721824646,1.0,1.0,0.0,1.0,-2.3284752368927,2.3284709453582764,4.363102561910637e-06,1.8000701665878296,0.8575412631034851,0.8575412631034851,0.0,92.33140563964844,90.0,21476.0625,-0.0,1086.90185546875,1.0,281.19500732421875,282.6345520019531,290.4609680175781,291.8064270019531,293.1499938964844,293.1499938964844,281.25,37227.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788628697395325,1.0,0.0,0.0,3.5113837718963623,3.511406898498535,8.227159469242906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.92333984375,0.0,1393.1851806640625,1895.4371337890625,0.0,1448.103515625,0.8753482103347778,1.0,0.0,3.0,1.0,0.0
12046560,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.5471476912498474,0.433878630399704,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.826069712638855,0.2708073556423187,0.2574778199195862,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8105407953262329,0.2544406950473785,0.1791028976440429,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.74614417552948,0.1982748657464981,0.1894334554672241,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7414631247520447,0.1940600126981735,0.8808111548423767,284.98944091796875,285.48980712890625,293.5073547363281,287.5873413085937,293.5068664550781,297.1528625488281,284.9925231933594,1.0,0.4427689611911773,1.0,1.0,0.0,1.0,-2.329669237136841,2.329664945602417,4.367548626760254e-06,1.8009843826293943,0.8549149632453918,0.8549149632453918,0.0,91.81281280517578,93.0,21388.677734375,-0.0,1086.143798828125,1.0,281.2409362792969,282.7001037597656,290.50592041015625,291.8892822265625,293.1499938964844,293.1499938964844,281.54998779296875,37074.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723452806472778,1.0,0.0,0.0,3.492536783218384,3.4925594329833984,8.139079454849707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.8857421875,0.0,1372.6326904296875,1895.4371337890625,0.0,1399.7183837890625,0.8710143566131592,1.0,0.0,3.0,1.0,0.0
12046620,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9990000128746032,0.5497937798500061,0.4318317770957947,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8301649689674377,0.2739742994308471,0.2603757083415985,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8130593299865723,0.2557638883590698,0.1799668222665786,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.7490729689598083,0.1998828798532486,0.1908756494522094,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7432769536972046,0.1947566121816635,0.8835094571113586,285.1863098144531,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.1693725585937,285.1894836425781,1.0,0.4435313642024994,1.0,1.0,0.0,1.0,-2.336698532104492,2.3366942405700684,4.393886683828896e-06,1.8064314126968384,0.8525502681732178,0.8525502681732178,0.0,91.50428009033205,96.0,20663.375,-0.0,1092.581787109375,1.0,281.5399475097656,282.9612731933594,290.53143310546875,291.8719787597656,293.1499938964844,293.1499938964844,281.8500061035156,36751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656165599822998,1.0,0.0,0.0,3.4631333351135254,3.463155746459961,8.002611480151245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.989501953125,0.0,1340.37255859375,1895.4371337890625,0.0,1283.493896484375,0.8642460107803345,1.0,0.0,3.0,1.0,0.0
12046680,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9990000128746032,0.5497937798500061,0.4318317770957947,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8301649689674377,0.2739742994308471,0.2603757083415985,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8130593299865723,0.2557638883590698,0.1799668222665786,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.7490729689598083,0.1998828798532486,0.1908756494522094,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7432769536972046,0.1947566121816635,0.8835094571113586,285.1863098144531,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.1693725585937,285.1894836425781,1.0,0.4435313642024994,1.0,1.0,0.0,1.0,-2.336698532104492,2.3366942405700684,4.393886683828896e-06,1.8064314126968384,0.8525502681732178,0.8525502681732178,0.0,91.50428009033205,96.0,20663.375,-0.0,1092.581787109375,1.0,281.5399475097656,282.9612731933594,290.53143310546875,291.8719787597656,293.1499938964844,293.1499938964844,281.8500061035156,36751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656165599822998,1.0,0.0,0.0,3.4631333351135254,3.463155746459961,8.002611480151245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.989501953125,0.0,1340.37255859375,1895.4371337890625,0.0,1283.493896484375,0.8642460107803345,1.0,0.0,3.0,1.0,0.0
12046740,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.9990000128746032,0.5523741841316223,0.4321857988834381,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8330675363540649,0.2773744463920593,0.2635291516780853,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.8143371939659119,0.2572884559631347,0.1809962838888168,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.7509512901306152,0.2016791403293609,0.1925316900014877,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.7441062927246094,0.1956637799739837,0.8873714208602905,285.380859375,285.48553466796875,293.5414428710937,287.6005554199219,293.5411376953125,297.1871643066406,285.3839111328125,1.0,0.4455223977565765,1.0,1.0,0.0,1.0,-2.348773956298828,2.348769426345825,4.439354597707279e-06,1.8158046007156368,0.852753221988678,0.852753221988678,0.0,91.96946716308594,99.0,19967.779296875,-0.0,1107.6973876953125,1.0,281.8396911621094,283.2198181152344,290.5469970703125,291.8480224609375,293.1499938964844,293.1499938964844,282.1499938964844,36412.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421399712562561,1.0,0.0,0.0,3.446483373641968,3.446505546569824,7.925847285150667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.460693359375,0.0,1321.2318115234375,1895.4371337890625,0.0,1187.50830078125,0.8602906465530396,1.0,0.0,3.0,1.0,0.0
12046800,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.9990000128746032,0.5523741841316223,0.4321857988834381,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8330675363540649,0.2773744463920593,0.2635291516780853,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.8143371939659119,0.2572884559631347,0.1809962838888168,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.7509512901306152,0.2016791403293609,0.1925316900014877,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.7441062927246094,0.1956637799739837,0.8873714208602905,285.380859375,285.48553466796875,293.5414428710937,287.6005554199219,293.5411376953125,297.1871643066406,285.3839111328125,1.0,0.4455223977565765,1.0,1.0,0.0,1.0,-2.348773956298828,2.348769426345825,4.439354597707279e-06,1.8158046007156368,0.852753221988678,0.852753221988678,0.0,91.96946716308594,99.0,19967.779296875,-0.0,1107.6973876953125,1.0,281.8396911621094,283.2198181152344,290.5469970703125,291.8480224609375,293.1499938964844,293.1499938964844,282.1499938964844,36412.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421399712562561,1.0,0.0,0.0,3.446483373641968,3.446505546569824,7.925847285150667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.460693359375,0.0,1321.2318115234375,1895.4371337890625,0.0,1187.50830078125,0.8602906465530396,1.0,0.0,3.0,1.0,0.0
12046860,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.9990000128746032,0.5546724796295166,0.4343834519386291,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.8350537419319153,0.2809831202030182,0.2668991982936859,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.8146969676017761,0.2589976489543915,0.1821678280830383,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.7520111203193665,0.2036361396312713,0.1943611651659011,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.7441543936729431,0.1967295408248901,0.8920667767524719,285.5773620605469,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2052307128906,285.5803527832031,1.0,0.448451966047287,1.0,1.0,0.0,1.0,-2.3647050857543945,2.364700555801392,4.499720489548054e-06,1.8281729221344,0.8555399775505066,0.8555399775505066,0.0,93.03143310546876,102.0,19367.611328125,-0.0,1129.6549072265625,1.0,282.1395263671875,283.47955322265625,290.5549621582031,291.82037353515625,293.1499938964844,293.1499938964844,282.45001220703125,36067.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292463541030884,1.0,0.0,0.0,3.4428164958953857,3.442838668823242,7.908990937721683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.8564453125,0.0,1315.1258544921875,1895.4371337890625,0.0,1103.440673828125,0.8592049479484558,1.0,0.0,3.0,1.0,0.0
12046920,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.9990000128746032,0.5546724796295166,0.4343834519386291,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.8350537419319153,0.2809831202030182,0.2668991982936859,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.8146969676017761,0.2589976489543915,0.1821678280830383,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.7520111203193665,0.2036361396312713,0.1943611651659011,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.7441543936729431,0.1967295408248901,0.8920667767524719,285.5773620605469,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.2052307128906,285.5803527832031,1.0,0.448451966047287,1.0,1.0,0.0,1.0,-2.3647050857543945,2.364700555801392,4.499720489548054e-06,1.8281729221344,0.8555399775505066,0.8555399775505066,0.0,93.03143310546876,102.0,19367.611328125,-0.0,1129.6549072265625,1.0,282.1395263671875,283.47955322265625,290.5549621582031,291.82037353515625,293.1499938964844,293.1499938964844,282.45001220703125,36067.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292463541030884,1.0,0.0,0.0,3.4428164958953857,3.442838668823242,7.908990937721683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.8564453125,0.0,1315.1258544921875,1895.4371337890625,0.0,1103.440673828125,0.8592049479484558,1.0,0.0,3.0,1.0,0.0
12046980,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9990000128746032,0.5566937327384949,0.4378993213176727,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8364306688308716,0.2847992777824402,0.2704809904098511,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8144702315330505,0.2608957588672638,0.1834826171398162,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.7525300979614258,0.205748900771141,0.1963541209697723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.7436894774436951,0.1979431211948394,0.8975046277046204,285.7747497558594,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.222900390625,285.7775573730469,1.0,0.4521040618419647,1.0,1.0,0.0,1.0,-2.383735656738281,2.383730888366699,4.572383204504149e-06,1.842944383621216,0.8609066009521484,0.8609066009521484,0.0,94.53953552246094,105.0,18837.26953125,-0.0,1157.2032470703125,1.0,282.43963623046875,283.7395935058594,290.56024169921875,291.7940368652344,293.1499938964844,293.1499938964844,282.75,35725.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175823211669922,1.0,0.0,0.0,3.4520716667175293,3.4520938396453857,7.951570637487748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.216064453125,0.0,1321.9661865234375,1895.4371337890625,0.0,1031.030029296875,0.8609907627105713,1.0,0.0,3.0,1.0,0.0
12047040,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9990000128746032,0.5566937327384949,0.4378993213176727,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8364306688308716,0.2847992777824402,0.2704809904098511,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8144702315330505,0.2608957588672638,0.1834826171398162,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.7525300979614258,0.205748900771141,0.1963541209697723,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.7436894774436951,0.1979431211948394,0.8975046277046204,285.7747497558594,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.222900390625,285.7775573730469,1.0,0.4521040618419647,1.0,1.0,0.0,1.0,-2.383735656738281,2.383730888366699,4.572383204504149e-06,1.842944383621216,0.8609066009521484,0.8609066009521484,0.0,94.53953552246094,105.0,18837.26953125,-0.0,1157.2032470703125,1.0,282.43963623046875,283.7395935058594,290.56024169921875,291.7940368652344,293.1499938964844,293.1499938964844,282.75,35725.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175823211669922,1.0,0.0,0.0,3.4520716667175293,3.4520938396453857,7.951570637487748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.216064453125,0.0,1321.9661865234375,1895.4371337890625,0.0,1031.030029296875,0.8609907627105713,1.0,0.0,3.0,1.0,0.0
12047100,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9990000128746032,0.5575823187828064,0.4400863349437713,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8369038701057434,0.2867681086063385,0.272323340177536,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.814149022102356,0.2618977129459381,0.1841721385717392,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7525987029075623,0.2068495899438858,0.1973905265331268,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7432785630226135,0.1985917091369629,0.900404155254364,285.9170837402344,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.2311706542969,285.9308166503906,1.0,0.4541453719139099,1.0,1.0,0.0,1.0,-2.394132137298584,2.394127368927002,4.612335942510981e-06,1.851014256477356,0.8651328086853027,0.8651328086853027,0.0,95.43824005126952,105.0,18395.58984375,-0.0,1172.7249755859375,1.0,282.6934509277344,283.9405517578125,290.5295715332031,291.689453125,293.1499938964844,293.1499938964844,282.75,35554.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609215497970581,1.0,0.0,0.0,3.4609994888305664,3.461021661758423,7.992752557584026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.760498046875,0.0,1329.72607421875,1895.4371337890625,0.0,981.3165893554688,0.8628820776939392,1.0,0.0,3.0,1.0,0.0
12047160,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.9990000128746032,0.558557391166687,0.4423179030418396,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8374475836753845,0.2888418734073639,0.2742720544338226,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8139151334762573,0.2630045413970947,0.1849404275417328,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7527377009391785,0.2080290168523788,0.1985050588846206,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.7429404854774475,0.1993175148963928,0.9036608934402466,285.9866638183594,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.2400207519531,285.9894714355469,1.0,0.4563181102275848,1.0,1.0,0.0,1.0,-2.405327320098877,2.405322551727295,4.655545581044862e-06,1.8596961498260496,0.8690891265869141,0.8690891265869141,0.0,96.3782196044922,108.0,18432.525390625,-0.0,1189.4609375,1.0,282.7403869628906,284.00439453125,290.5631103515625,291.7710876464844,293.1499938964844,293.1499938964844,283.04998779296875,35380.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071412563323975,1.0,0.0,0.0,3.474148988723755,3.4741714000701904,8.053602300606144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.77978515625,0.0,1341.7757568359375,1895.4371337890625,0.0,969.2886962890624,0.8656305074691772,1.0,0.0,3.0,1.0,0.0
12047220,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.9990000128746032,0.5603410005569458,0.4468091130256653,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.838326096534729,0.2928061187267303,0.2779843211174011,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.8133835792541504,0.265177458524704,0.1864391267299652,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.7528972625732422,0.2103092223405838,0.2006523460149765,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968078613281,0.7422426342964172,0.2007616758346557,0.9101080298423768,286.1982727050781,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.255859375,286.2017822265625,1.0,0.4605986177921295,1.0,1.0,0.0,1.0,-2.4273064136505127,2.4273016452789307,4.74098305858206e-06,1.876739740371704,0.8794493079185486,0.8794493079185486,0.0,98.26670837402344,108.0,18083.068359375,-0.0,1222.9029541015625,1.0,283.0369567871094,284.2645263671875,290.5596618652344,291.7411804199219,293.1499938964844,293.1499938964844,283.04998779296875,35067.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981956720352173,1.0,0.0,0.0,3.505631446838379,3.5056538581848145,8.200225920518278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.77783203125,0.0,1371.700927734375,1895.4371337890625,0.0,918.802978515625,0.872402548789978,1.0,0.0,3.0,1.0,0.0
12047280,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.9990000128746032,0.5604763627052307,0.4472064077854156,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8384098410606384,0.2931512892246246,0.2783200144767761,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.813346803188324,0.2653655707836151,0.1865786910057068,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.7529191374778748,0.21050825715065,0.2008488327264785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7421908378601074,0.200888380408287,0.9107147455215454,286.20318603515625,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.2571105957031,286.2059326171875,1.0,0.4609874486923218,1.0,1.0,0.0,1.0,-2.429319381713867,2.429314613342285,4.748850642499747e-06,1.878301978111267,0.880116879940033,0.880116879940033,0.0,98.43693542480467,111.0,18094.5,-0.0,1225.98193359375,1.0,283.04010009765625,284.2686767578125,290.56768798828125,291.7549133300781,293.1499938964844,293.1499938964844,283.1499938964844,35050.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985769629478455,1.0,0.0,0.0,3.5087380409240723,3.508760452270508,8.214765330194496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.664794921875,0.0,1374.781005859375,1895.4371337890625,0.0,920.9070434570312,0.8710777759552002,1.0,0.0,3.0,1.0,0.0
12047340,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.9990000128746032,0.5615293383598328,0.4529421031475067,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.8388684988021851,0.2973246872425079,0.2823807299137115,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.8122773170471191,0.2675492167472839,0.1882037818431854,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.7526561617851257,0.2128825485706329,0.2032047659158706,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.741042971611023,0.202360451221466,0.9178476333618164,286.2921142578125,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2696533203125,286.2933654785156,1.0,0.4659862816333771,1.0,1.0,0.0,1.0,-2.45444130897522,2.4544363021850586,4.847605850955006e-06,1.897799611091613,0.8912061452865601,0.8912061452865601,0.0,100.78297424316406,114.0,18081.49609375,-0.0,1265.7149658203125,1.0,283.1466064453125,284.36895751953125,290.61773681640625,291.8296813964844,293.1499938964844,293.1499938964844,283.1499938964844,34505.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045297384262085,1.0,0.0,0.0,3.531367063522339,3.531389713287353,8.321067070937715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.12353515625,0.0,1394.3271484375,1895.4371337890625,0.0,954.3156127929688,0.8743482232093811,1.0,0.0,3.0,1.0,0.0
12047400,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.9990000128746032,0.5615293383598328,0.4529421031475067,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.8388684988021851,0.2973246872425079,0.2823807299137115,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.8122773170471191,0.2675492167472839,0.1882037818431854,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.7526561617851257,0.2128825485706329,0.2032047659158706,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.741042971611023,0.202360451221466,0.9178476333618164,286.2921142578125,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.2696533203125,286.2933654785156,1.0,0.4659862816333771,1.0,1.0,0.0,1.0,-2.45444130897522,2.4544363021850586,4.847605850955006e-06,1.897799611091613,0.8912061452865601,0.8912061452865601,0.0,100.78297424316406,114.0,18081.49609375,-0.0,1265.7149658203125,1.0,283.1466064453125,284.36895751953125,290.61773681640625,291.8296813964844,293.1499938964844,293.1499938964844,283.1499938964844,34505.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045297384262085,1.0,0.0,0.0,3.531367063522339,3.531389713287353,8.321067070937715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.12353515625,0.0,1394.3271484375,1895.4371337890625,0.0,954.3156127929688,0.8743482232093811,1.0,0.0,3.0,1.0,0.0
12047460,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.9990000128746032,0.5609221458435059,0.4600881338119507,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.8382028341293335,0.3010999858379364,0.2861119210720062,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.8100211024284363,0.2692878246307373,0.1895516365766525,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.7513411641120911,0.2149246484041214,0.2052930742502212,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.738896906375885,0.2034932672977447,0.9237012267112732,286.3099975585937,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.2755432128906,286.3105773925781,1.0,0.4711165130138397,1.0,1.0,0.0,1.0,-2.4786715507507324,2.478666543960572,4.9438585847383365e-06,1.9166107177734373,0.9018130898475648,0.9018130898475648,0.0,103.51252746582033,102.0,18224.82421875,-0.0,1306.705810546875,1.0,283.14990234375,284.3806457519531,290.6436462402344,291.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,33758.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186444163322449,1.0,0.0,0.0,3.5385632514953613,3.538585662841797,8.355014529115579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.1591796875,0.0,1396.4263916015625,1895.4371337890625,0.0,1037.4755859375,0.8808459043502808,1.0,0.0,3.0,1.0,0.0
12047520,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.9990000128746032,0.5609221458435059,0.4600881338119507,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.8382028341293335,0.3010999858379364,0.2861119210720062,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.8100211024284363,0.2692878246307373,0.1895516365766525,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.7513411641120911,0.2149246484041214,0.2052930742502212,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.738896906375885,0.2034932672977447,0.9237012267112732,286.3099975585937,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.2755432128906,286.3105773925781,1.0,0.4711165130138397,1.0,1.0,0.0,1.0,-2.4786715507507324,2.478666543960572,4.9438585847383365e-06,1.9166107177734373,0.9018130898475648,0.9018130898475648,0.0,103.51252746582033,102.0,18224.82421875,-0.0,1306.705810546875,1.0,283.14990234375,284.3806457519531,290.6436462402344,291.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,33758.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186444163322449,1.0,0.0,0.0,3.5385632514953613,3.538585662841797,8.355014529115579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.1591796875,0.0,1396.4263916015625,1895.4371337890625,0.0,1037.4755859375,0.8808459043502808,1.0,0.0,3.0,1.0,0.0
12047580,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020324707031,0.9990000128746032,0.5601509809494019,0.455655038356781,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021545410156,0.8437678813934326,0.3045112490653991,0.2893576025962829,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.8139166235923767,0.2706356942653656,0.1905179321765899,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022766113281,0.755639910697937,0.2166331708431244,0.2069335877895355,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.742043673992157,0.2042686343193054,0.9273330569267272,286.3020935058594,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.27880859375,286.30145263671875,1.0,0.4707069396972656,1.0,1.0,0.0,1.0,-2.484762668609619,2.484757661819458,4.9687455430103e-06,1.921617865562439,0.911980152130127,0.911980152130127,0.0,102.52245330810548,90.0,18308.041015625,-0.0,1310.0152587890625,1.0,283.1499938964844,284.36822509765625,290.6246032714844,291.8882141113281,293.1499938964844,293.1499938964844,283.04998779296875,34020.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302050352096558,1.0,0.0,0.0,3.5944712162017822,3.594494342803955,8.621112215223548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.529296875,0.0,1457.677490234375,1895.4371337890625,0.0,1109.54833984375,0.8930531144142151,1.0,0.0,3.0,1.0,0.0
12047640,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020324707031,0.9990000128746032,0.5601509809494019,0.455655038356781,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021545410156,0.8437678813934326,0.3045112490653991,0.2893576025962829,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.8139166235923767,0.2706356942653656,0.1905179321765899,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022766113281,0.755639910697937,0.2166331708431244,0.2069335877895355,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.742043673992157,0.2042686343193054,0.9273330569267272,286.3020935058594,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.27880859375,286.30145263671875,1.0,0.4707069396972656,1.0,1.0,0.0,1.0,-2.484762668609619,2.484757661819458,4.9687455430103e-06,1.921617865562439,0.911980152130127,0.911980152130127,0.0,102.52245330810548,90.0,18308.041015625,-0.0,1310.0152587890625,1.0,283.1499938964844,284.36822509765625,290.6246032714844,291.8882141113281,293.1499938964844,293.1499938964844,283.04998779296875,34020.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302050352096558,1.0,0.0,0.0,3.5944712162017822,3.594494342803955,8.621112215223548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.529296875,0.0,1457.677490234375,1895.4371337890625,0.0,1109.54833984375,0.8930531144142151,1.0,0.0,3.0,1.0,0.0
12047700,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.9990000128746032,0.5605401992797852,0.449683666229248,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.8486974239349365,0.3060657978057861,0.2908230721950531,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.8178342580795288,0.2711516618728637,0.1908802986145019,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24713134765625,0.7597118616104126,0.2173551768064499,0.2076056450605392,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.7454087138175964,0.2045251578092575,0.92842698097229,286.24542236328125,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.27960205078125,286.24053955078125,1.0,0.4689907729625702,1.0,1.0,0.0,1.0,-2.481912851333618,2.481907844543457,4.957501914759632e-06,1.91948664188385,0.9161689877510072,0.9161689877510072,0.0,100.82923889160156,90.0,18477.515625,-0.0,1299.3360595703125,1.0,283.0670166015625,284.2919006347656,290.63330078125,291.9329528808594,293.1499938964844,293.1499938964844,283.04998779296875,34357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377597451210022,1.0,0.0,0.0,3.629581212997437,3.629604816436768,8.790353263066208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.974609375,0.0,1498.3463134765625,1895.4371337890625,0.0,1158.48828125,0.8994860053062439,1.0,0.0,3.0,1.0,0.0
