time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.9990000128746032,0.5615155696868896,0.4418845772743225,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152404785156,0.8547588586807251,0.3074962198734283,0.2921376824378967,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.8226645588874817,0.2715384066104889,0.1911269873380661,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7647802233695984,0.2179702967405319,0.2081484645605087,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7496995329856873,0.204681858420372,0.9289356470108032,286.215087890625,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.279541015625,286.2132873535156,1.0,0.4664287567138672,1.0,1.0,0.0,1.0,-2.475687265396118,2.475682258605957,4.932790488965111e-06,1.9147298336029053,0.9202216863632202,0.9202216863632202,0.0,98.56591033935548,93.0,18474.228515625,-0.0,1282.149658203125,1.0,283.05255126953125,284.26275634765625,290.6133117675781,291.9027099609375,293.1499938964844,293.1499938964844,282.75,34537.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424489617347717,1.0,0.0,0.0,3.655408143997192,3.655431985855103,8.915897069528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.35986328125,0.0,1528.23828125,1895.4371337890625,0.0,1189.5728759765625,0.9054274559020996,1.0,0.0,3.0,1.0,0.0
12047820,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9990000128746032,0.5631987452507019,0.4351113736629486,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.861282229423523,0.3097746670246124,0.2944049537181854,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8269132375717163,0.2717078924179077,0.1913401484489441,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.7697323560714722,0.2187314331531524,0.2089536488056183,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.7533823251724243,0.2045523822307586,0.9287386536598206,285.9971923828125,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2743835449219,285.9945983886719,1.0,0.464759349822998,1.0,1.0,0.0,1.0,-2.4712488651275635,2.471244096755981,4.914854343951447e-06,1.9111526012420648,0.9243451356887816,0.9243451356887816,0.0,96.65345764160156,96.0,18993.658203125,-0.0,1268.6956787109375,1.0,282.758056640625,283.99053955078125,290.63043212890625,291.9775390625,293.1499938964844,293.1499938964844,282.45001220703125,34955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628497242927551,1.0,0.0,0.0,3.695202827453613,3.695226907730103,9.11107918000198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.548828125,0.0,1576.13134765625,1895.4371337890625,0.0,1330.818359375,0.9146445989608764,1.0,0.0,3.0,1.0,0.0
12047880,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9990000128746032,0.5631987452507019,0.4351113736629486,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.861282229423523,0.3097746670246124,0.2944049537181854,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8269132375717163,0.2717078924179077,0.1913401484489441,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.7697323560714722,0.2187314331531524,0.2089536488056183,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.7533823251724243,0.2045523822307586,0.9287386536598206,285.9971923828125,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2743835449219,285.9945983886719,1.0,0.464759349822998,1.0,1.0,0.0,1.0,-2.4712488651275635,2.471244096755981,4.914854343951447e-06,1.9111526012420648,0.9243451356887816,0.9243451356887816,0.0,96.65345764160156,96.0,18993.658203125,-0.0,1268.6956787109375,1.0,282.758056640625,283.99053955078125,290.63043212890625,291.9775390625,293.1499938964844,293.1499938964844,282.45001220703125,34955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628497242927551,1.0,0.0,0.0,3.695202827453613,3.695226907730103,9.11107918000198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.548828125,0.0,1576.13134765625,1895.4371337890625,0.0,1330.818359375,0.9146445989608764,1.0,0.0,3.0,1.0,0.0
12047940,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.9990000128746032,0.5626093745231628,0.4347204566001892,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8631752729415894,0.3114449977874756,0.2960981726646423,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8268436789512634,0.2712578475475311,0.1911164969205856,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.7703676819801331,0.2189615666866302,0.2092790603637695,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.7529569268226624,0.2038848549127578,0.9262837767601012,285.7778015136719,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2623291015625,285.77557373046875,1.0,0.4645682275295257,1.0,1.0,0.0,1.0,-2.469984531402588,2.469979763031006,4.9097770897788e-06,1.9101470708847048,0.9253885746002196,0.9253885746002196,0.0,96.5100555419922,99.0,19531.56640625,-0.0,1266.560302734375,1.0,282.4576721191406,283.7158203125,290.6095275878906,291.996826171875,293.1499938964844,293.1499938964844,282.1499938964844,35335.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802664399147034,1.0,0.0,0.0,3.720749616622925,3.720774173736572,9.23749382764072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.24853515625,0.0,1608.245849609375,1895.4371337890625,0.0,1458.6358642578125,0.9206386804580688,1.0,0.0,3.0,1.0,0.0
12048000,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.9990000128746032,0.5626093745231628,0.4347204566001892,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8631752729415894,0.3114449977874756,0.2960981726646423,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8268436789512634,0.2712578475475311,0.1911164969205856,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.7703676819801331,0.2189615666866302,0.2092790603637695,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.7529569268226624,0.2038848549127578,0.9262837767601012,285.7778015136719,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2623291015625,285.77557373046875,1.0,0.4645682275295257,1.0,1.0,0.0,1.0,-2.469984531402588,2.469979763031006,4.9097770897788e-06,1.9101470708847048,0.9253885746002196,0.9253885746002196,0.0,96.5100555419922,99.0,19531.56640625,-0.0,1266.560302734375,1.0,282.4576721191406,283.7158203125,290.6095275878906,291.996826171875,293.1499938964844,293.1499938964844,282.1499938964844,35335.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802664399147034,1.0,0.0,0.0,3.720749616622925,3.720774173736572,9.23749382764072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.24853515625,0.0,1608.245849609375,1895.4371337890625,0.0,1458.6358642578125,0.9206386804580688,1.0,0.0,3.0,1.0,0.0
12048060,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9990000128746032,0.559685230255127,0.4382252693176269,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.8622018694877625,0.3128020465373993,0.2974704205989837,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.8241700530052185,0.2705062329769134,0.19066022336483,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.7683258652687073,0.2188882976770401,0.2093047946691513,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7499731183052063,0.202884554862976,0.9222936034202576,285.5834045410156,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2470397949219,285.58123779296875,1.0,0.4653696119785309,1.0,1.0,0.0,1.0,-2.470531463623047,2.4705264568328857,4.911907126370352e-06,1.9105477333068848,0.9239301085472108,0.9239301085472108,0.0,97.4338836669922,102.0,20207.52734375,-0.0,1271.113037109375,1.0,282.1575012207031,283.4544372558594,290.5849914550781,292.0096740722656,293.1499938964844,293.1499938964844,281.8500061035156,35667.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937709450721741,1.0,0.0,0.0,3.733808040618897,3.733832836151123,9.302448233938776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.353515625,0.0,1625.8819580078125,1895.4371337890625,0.0,1561.9456787109375,0.9237983226776124,1.0,0.0,3.0,1.0,0.0
12048120,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9990000128746032,0.559685230255127,0.4382252693176269,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.8622018694877625,0.3128020465373993,0.2974704205989837,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.8241700530052185,0.2705062329769134,0.19066022336483,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.7683258652687073,0.2188882976770401,0.2093047946691513,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7499731183052063,0.202884554862976,0.9222936034202576,285.5834045410156,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2470397949219,285.58123779296875,1.0,0.4653696119785309,1.0,1.0,0.0,1.0,-2.470531463623047,2.4705264568328857,4.911907126370352e-06,1.9105477333068848,0.9239301085472108,0.9239301085472108,0.0,97.4338836669922,102.0,20207.52734375,-0.0,1271.113037109375,1.0,282.1575012207031,283.4544372558594,290.5849914550781,292.0096740722656,293.1499938964844,293.1499938964844,281.8500061035156,35667.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937709450721741,1.0,0.0,0.0,3.733808040618897,3.733832836151123,9.302448233938776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.353515625,0.0,1625.8819580078125,1895.4371337890625,0.0,1561.9456787109375,0.9237983226776124,1.0,0.0,3.0,1.0,0.0
12048180,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9990000128746032,0.5546818375587463,0.4441995620727539,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8595073819160461,0.313977986574173,0.2986796796321869,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.8199365139007568,0.2695956528186798,0.1900976151227951,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.7646923065185547,0.2186345607042312,0.2091666162014007,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.7454718351364136,0.2016603946685791,0.917350172996521,285.3969116210937,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2331237792969,285.395263671875,1.0,0.466832548379898,1.0,1.0,0.0,1.0,-2.4723801612854004,2.47237515449524,4.919226284982869e-06,1.9119621515274048,0.9199808239936828,0.9199808239936828,0.0,99.05643463134766,105.0,20913.31640625,-0.0,1280.1944580078125,1.0,281.85772705078125,283.1987609863281,290.5706787109375,292.0340270996094,293.1499938964844,293.1499938964844,281.54998779296875,35973.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057427167892456,1.0,0.0,0.0,3.735501766204834,3.735526561737061,9.310889481639606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.57568359375,0.0,1630.1900634765625,1895.4371337890625,0.0,1656.3651123046875,0.9243844747543336,1.0,0.0,3.0,1.0,0.0
12048240,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9990000128746032,0.5546818375587463,0.4441995620727539,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8595073819160461,0.313977986574173,0.2986796796321869,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.8199365139007568,0.2695956528186798,0.1900976151227951,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.7646923065185547,0.2186345607042312,0.2091666162014007,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.7454718351364136,0.2016603946685791,0.917350172996521,285.3969116210937,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2331237792969,285.395263671875,1.0,0.466832548379898,1.0,1.0,0.0,1.0,-2.4723801612854004,2.47237515449524,4.919226284982869e-06,1.9119621515274048,0.9199808239936828,0.9199808239936828,0.0,99.05643463134766,105.0,20913.31640625,-0.0,1280.1944580078125,1.0,281.85772705078125,283.1987609863281,290.5706787109375,292.0340270996094,293.1499938964844,293.1499938964844,281.54998779296875,35973.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057427167892456,1.0,0.0,0.0,3.735501766204834,3.735526561737061,9.310889481639606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.57568359375,0.0,1630.1900634765625,1895.4371337890625,0.0,1656.3651123046875,0.9243844747543336,1.0,0.0,3.0,1.0,0.0
12048300,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.9990000128746032,0.5515241026878357,0.4477894902229309,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8577870726585388,0.3145283460617065,0.2992627620697021,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8174682855606079,0.269113153219223,0.1898071020841598,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.7625359892845154,0.2184687703847885,0.2090698778629303,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7428911924362183,0.2009859085083007,0.9146462678909302,285.2677307128906,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.2275695800781,285.2577819824219,1.0,0.4677387475967407,1.0,1.0,0.0,1.0,-2.473679542541504,2.4736745357513428,4.924380846205168e-06,1.9129598140716555,0.916710615158081,0.916710615158081,0.0,100.0478973388672,105.0,21610.251953125,-0.0,1285.9573974609375,1.0,281.59912109375,283.00103759765625,290.5992126464844,292.1478271484375,293.1499938964844,293.1499938964844,281.54998779296875,36132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146431803703308,1.0,0.0,0.0,3.732386350631714,3.732411146163941,9.29536554394872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.216796875,0.0,1627.79052734375,1895.4371337890625,0.0,1728.174560546875,0.9237622022628784,1.0,0.0,3.0,1.0,0.0
12048360,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9990000128746032,0.5479438900947571,0.4518403708934784,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8557372689247131,0.3150186538696289,0.2997696101665497,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8146640658378601,0.2685768008232116,0.1894648075103759,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.7600865364074707,0.2182525694370269,0.2089143395423889,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.740025520324707,0.2002421468496322,0.9115962982177734,285.2200622558594,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.2193908691406,285.21875,1.0,0.4687216579914093,1.0,1.0,0.0,1.0,-2.474892854690552,2.47488784790039,4.929204806103371e-06,1.9138957262039185,0.913720965385437,0.913720965385437,0.0,101.16780853271484,93.0,21698.580078125,-0.0,1292.1624755859375,1.0,281.5572814941406,282.9515075683594,290.5664367675781,292.0730285644531,293.1499938964844,293.1499938964844,281.25,36263.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177837491035461,1.0,0.0,0.0,3.72640323638916,3.7264280319213854,9.265588687412674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1845703125,0.0,1621.85693359375,1895.4371337890625,0.0,1753.8251953125,0.9225393533706664,1.0,0.0,3.0,1.0,0.0
12048420,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.5414668321609497,0.4478133618831634,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8590344786643982,0.3159110844135284,0.300606220960617,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8158928155899048,0.267440915107727,0.1886656135320663,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7617379426956177,0.2177377641201019,0.2084199041128158,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7402603030204773,0.1986319720745086,0.9043904542922974,285.0423278808594,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.205078125,285.0402526855469,1.0,0.4653226435184479,1.0,1.0,0.0,1.0,-2.460869312286377,2.460864543914795,4.873968009633245e-06,1.9032719135284424,0.9051396250724792,0.9051396250724792,0.0,99.64429473876952,81.0,22400.09765625,-0.0,1268.6871337890625,1.0,281.2579040527344,282.70538330078125,290.5654602050781,292.1163635253906,293.1499938964844,293.1499938964844,280.95001220703125,36552.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304165959358215,1.0,0.0,0.0,3.7066245079040527,3.7066490650177,9.167490020445256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.74072265625,0.0,1601.2825927734375,1895.4371337890625,0.0,1858.5606689453125,0.9183010458946228,1.0,0.0,3.0,1.0,0.0
12048480,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.5414668321609497,0.4478133618831634,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8590344786643982,0.3159110844135284,0.300606220960617,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8158928155899048,0.267440915107727,0.1886656135320663,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7617379426956177,0.2177377641201019,0.2084199041128158,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7402603030204773,0.1986319720745086,0.9043904542922974,285.0423278808594,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.205078125,285.0402526855469,1.0,0.4653226435184479,1.0,1.0,0.0,1.0,-2.460869312286377,2.460864543914795,4.873968009633245e-06,1.9032719135284424,0.9051396250724792,0.9051396250724792,0.0,99.64429473876952,81.0,22400.09765625,-0.0,1268.6871337890625,1.0,281.2579040527344,282.70538330078125,290.5654602050781,292.1163635253906,293.1499938964844,293.1499938964844,280.95001220703125,36552.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304165959358215,1.0,0.0,0.0,3.7066245079040527,3.7066490650177,9.167490020445256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.74072265625,0.0,1601.2825927734375,1895.4371337890625,0.0,1858.5606689453125,0.9183010458946228,1.0,0.0,3.0,1.0,0.0
12048540,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.5378133058547974,0.4342499673366546,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8684300780296326,0.3166709840297699,0.3012140989303589,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.822518527507782,0.2662000358104706,0.1877178996801376,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.768715500831604,0.2171181142330169,0.2077201008796692,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7453300952911377,0.1969587653875351,0.8962632417678833,284.8573303222656,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.193115234375,284.8550109863281,1.0,0.4582972824573517,1.0,1.0,0.0,1.0,-2.433570146560669,2.433565378189087,4.766628990182653e-06,1.882205605506897,0.8941266536712646,0.8941266536712646,0.0,95.2145538330078,84.0,22991.671875,-0.0,1217.6204833984375,1.0,280.9580993652344,282.4564819335937,290.561279296875,292.1505432128906,293.1499938964844,293.1499938964844,281.25,36861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423456907272339,1.0,0.0,0.0,3.675362348556519,3.675386667251587,9.013502904053894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.06494140625,0.0,1568.062744140625,1895.4371337890625,0.0,1959.60498046875,0.9115152955055236,1.0,0.0,3.0,1.0,0.0
12048600,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.5378133058547974,0.4342499673366546,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8684300780296326,0.3166709840297699,0.3012140989303589,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.822518527507782,0.2662000358104706,0.1877178996801376,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.768715500831604,0.2171181142330169,0.2077201008796692,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7453300952911377,0.1969587653875351,0.8962632417678833,284.8573303222656,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.193115234375,284.8550109863281,1.0,0.4582972824573517,1.0,1.0,0.0,1.0,-2.433570146560669,2.433565378189087,4.766628990182653e-06,1.882205605506897,0.8941266536712646,0.8941266536712646,0.0,95.2145538330078,84.0,22991.671875,-0.0,1217.6204833984375,1.0,280.9580993652344,282.4564819335937,290.561279296875,292.1505432128906,293.1499938964844,293.1499938964844,281.25,36861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423456907272339,1.0,0.0,0.0,3.675362348556519,3.675386667251587,9.013502904053894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.06494140625,0.0,1568.062744140625,1895.4371337890625,0.0,1959.60498046875,0.9115152955055236,1.0,0.0,3.0,1.0,0.0
12048660,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.5380257368087769,0.4252646267414093,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8757383823394775,0.3183966279029846,0.3024143278598785,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8271960020065308,0.265930026769638,0.1872160285711288,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.773823082447052,0.2172051221132278,0.2074618190526962,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7487835884094238,0.1960730403661728,0.8905841112136841,285.0144348144531,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.1927185058594,285.0163269042969,1.0,0.4542869627475738,1.0,1.0,0.0,1.0,-2.41646146774292,2.416456937789917,4.699396868090844e-06,1.868687987327576,0.8880455493927002,0.8880455493927002,0.0,92.36406707763672,87.0,22086.048828125,-0.0,1185.8525390625,1.0,281.2421569824219,282.6875915527344,290.42205810546875,291.88818359375,293.1499938964844,293.1499938964844,281.54998779296875,36822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171223759651184,1.0,0.0,0.0,3.64362359046936,3.6436476707458496,8.858502269504243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.92431640625,0.0,1532.2327880859375,1895.4371337890625,0.0,1748.4105224609375,0.9044337868690492,1.0,0.0,3.0,1.0,0.0
12048720,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.5380257368087769,0.4252646267414093,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8757383823394775,0.3183966279029846,0.3024143278598785,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8271960020065308,0.265930026769638,0.1872160285711288,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.773823082447052,0.2172051221132278,0.2074618190526962,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7487835884094238,0.1960730403661728,0.8905841112136841,285.0144348144531,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.1927185058594,285.0163269042969,1.0,0.4542869627475738,1.0,1.0,0.0,1.0,-2.41646146774292,2.416456937789917,4.699396868090844e-06,1.868687987327576,0.8880455493927002,0.8880455493927002,0.0,92.36406707763672,87.0,22086.048828125,-0.0,1185.8525390625,1.0,281.2421569824219,282.6875915527344,290.42205810546875,291.88818359375,293.1499938964844,293.1499938964844,281.54998779296875,36822.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171223759651184,1.0,0.0,0.0,3.64362359046936,3.6436476707458496,8.858502269504243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.92431640625,0.0,1532.2327880859375,1895.4371337890625,0.0,1748.4105224609375,0.9044337868690492,1.0,0.0,3.0,1.0,0.0
12048780,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9990000128746032,0.5401574969291687,0.4190692901611328,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.882438600063324,0.3211875557899475,0.3047668933868408,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8314491510391235,0.2667088210582733,0.1875591576099395,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7785042524337769,0.2181395292282104,0.2081063091754913,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.7520512342453003,0.196129709482193,0.8896088004112244,285.199462890625,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.20294189453125,285.201904296875,1.0,0.4525378942489624,1.0,1.0,0.0,1.0,-2.411850929260254,2.411846160888672,4.681261088990141e-06,1.8649905920028689,0.8849360942840576,0.8849360942840576,0.0,90.66087341308594,90.0,21257.314453125,-0.0,1173.5205078125,1.0,281.5413818359375,282.9416198730469,290.3938293457031,291.778564453125,293.1499938964844,293.1499938964844,281.8500061035156,36643.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856678128242493,1.0,0.0,0.0,3.618609189987183,3.6186330318450928,8.737288226257078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.2744140625,0.0,1503.29541015625,1895.4371337890625,0.0,1499.5340576171875,0.8987376093864441,1.0,0.0,3.0,1.0,0.0
12048840,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.9990000128746032,0.5401574969291687,0.4190692901611328,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.882438600063324,0.3211875557899475,0.3047668933868408,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8314491510391235,0.2667088210582733,0.1875591576099395,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7785042524337769,0.2181395292282104,0.2081063091754913,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.7520512342453003,0.196129709482193,0.8896088004112244,285.199462890625,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.20294189453125,285.201904296875,1.0,0.4525378942489624,1.0,1.0,0.0,1.0,-2.411850929260254,2.411846160888672,4.681261088990141e-06,1.8649905920028689,0.8849360942840576,0.8849360942840576,0.0,90.66087341308594,90.0,21257.314453125,-0.0,1173.5205078125,1.0,281.5413818359375,282.9416198730469,290.3938293457031,291.778564453125,293.1499938964844,293.1499938964844,281.8500061035156,36643.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856678128242493,1.0,0.0,0.0,3.618609189987183,3.6186330318450928,8.737288226257078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.2744140625,0.0,1503.29541015625,1895.4371337890625,0.0,1499.5340576171875,0.8987376093864441,1.0,0.0,3.0,1.0,0.0
12048900,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.9990000128746032,0.5415115356445312,0.4169838726520538,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.8853570222854614,0.3228136599063873,0.3061962425708771,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.8332271575927734,0.2673162817955017,0.1879108250141143,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7805175185203552,0.2188049405813217,0.2086466550827026,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.7534517049789429,0.1963826566934585,0.8902992606163025,285.3327941894531,285.5391540527344,293.6670837402344,287.5307312011719,293.66650390625,297.2098388671875,285.3446044921875,1.0,0.4523752927780151,1.0,1.0,0.0,1.0,-2.4129605293273926,2.4129557609558105,4.685480689659016e-06,1.8658047914505005,0.8849769234657288,0.8849769234657288,0.0,90.17771911621094,90.0,20598.02734375,-0.0,1172.8150634765625,1.0,281.7976379394531,283.1414489746094,290.3718566894531,291.6637268066406,293.1499938964844,293.1499938964844,281.8500061035156,36518.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684923768043518,1.0,0.0,0.0,3.609189987182617,3.609213590621948,8.691861239640275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.81787109375,0.0,1492.0718994140625,1895.4371337890625,0.0,1371.52978515625,0.8965868949890137,1.0,0.0,3.0,1.0,0.0
12048960,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.9990000128746032,0.5430600047111511,0.4153991341590881,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8881099224090576,0.3246018290519714,0.307811975479126,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8348840475082397,0.2680759727954864,0.1883927136659622,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7824167609214783,0.2196051776409149,0.2093390226364135,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.7547794580459595,0.1967786252498626,0.8917492032051086,285.39556884765625,285.5316772460937,293.680908203125,287.5356140136719,293.68023681640625,297.2164306640625,285.3982238769531,1.0,0.4526258409023285,1.0,1.0,0.0,1.0,-2.416147232055664,2.416142463684082,4.6977761485322844e-06,1.8682315349578853,0.8848485946655273,0.8848485946655273,0.0,89.88702392578125,93.0,20570.595703125,-0.0,1175.2972412109375,1.0,281.8418273925781,283.2025146484375,290.4218139648437,291.7513122558594,293.1499938964844,293.1499938964844,282.1499938964844,36379.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589718461036682,1.0,0.0,0.0,3.603274583816528,3.6032981872558594,8.663392350172217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.49365234375,0.0,1484.6024169921875,1895.4371337890625,0.0,1303.241455078125,0.8951374888420105,1.0,0.0,3.0,1.0,0.0
12049020,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9990000128746032,0.546302080154419,0.4140284359455108,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.8925886750221252,0.3284531831741333,0.3113293051719665,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.8373480439186096,0.2698405981063843,0.1895482838153839,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.7853955030441284,0.2214435935020446,0.210979476571083,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.7567496299743652,0.1978206634521484,0.8959559798240662,285.5979919433594,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.2313537597656,285.6009521484375,1.0,0.4541638493537903,1.0,1.0,0.0,1.0,-2.4271340370178223,2.42712926864624,4.740452823170926e-06,1.876681923866272,0.8880959153175354,0.8880959153175354,0.0,89.90036010742188,96.0,20012.470703125,-0.0,1188.09326171875,1.0,282.14111328125,283.4657897949219,290.468994140625,291.7608947753906,293.1499938964844,293.1499938964844,282.45001220703125,36059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395272016525269,1.0,0.0,0.0,3.5998623371124268,3.599885940551758,8.646993023830873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.889892578125,0.0,1478.53857421875,1895.4371337890625,0.0,1170.14208984375,0.894152820110321,1.0,0.0,3.0,1.0,0.0
12049080,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9990000128746032,0.546302080154419,0.4140284359455108,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.8925886750221252,0.3284531831741333,0.3113293051719665,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.8373480439186096,0.2698405981063843,0.1895482838153839,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.7853955030441284,0.2214435935020446,0.210979476571083,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.7567496299743652,0.1978206634521484,0.8959559798240662,285.5979919433594,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.2313537597656,285.6009521484375,1.0,0.4541638493537903,1.0,1.0,0.0,1.0,-2.4271340370178223,2.42712926864624,4.740452823170926e-06,1.876681923866272,0.8880959153175354,0.8880959153175354,0.0,89.90036010742188,96.0,20012.470703125,-0.0,1188.09326171875,1.0,282.14111328125,283.4657897949219,290.468994140625,291.7608947753906,293.1499938964844,293.1499938964844,282.45001220703125,36059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395272016525269,1.0,0.0,0.0,3.5998623371124268,3.599885940551758,8.646993023830873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.889892578125,0.0,1478.53857421875,1895.4371337890625,0.0,1170.14208984375,0.894152820110321,1.0,0.0,3.0,1.0,0.0
12049140,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9990000128746032,0.5495901703834534,0.4145869612693786,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8959722518920898,0.332654058933258,0.315202534198761,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8389185070991516,0.2719163000583648,0.1909403353929519,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.7875008583068848,0.2235701382160186,0.2129215151071548,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.7579692602157593,0.1991454064846038,0.9015970826148988,285.8151550292969,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2488098144531,285.8188171386719,1.0,0.4568388760089874,1.0,1.0,0.0,1.0,-2.443237066268921,2.443232297897339,4.803448518941877e-06,1.88911247253418,0.8949965238571167,0.8949965238571167,0.0,90.55596923828124,99.0,19594.7421875,-0.0,1209.677978515625,1.0,282.4412536621094,283.7340393066406,290.5140075683594,291.7793884277344,293.1499938964844,293.1499938964844,282.75,35689.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257526278495789,1.0,0.0,0.0,3.610227346420288,3.610250949859619,8.696858913026517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.695068359375,0.0,1487.0723876953125,1895.4371337890625,0.0,1081.3804931640625,0.8962090015411377,1.0,0.0,3.0,1.0,0.0
12049200,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9990000128746032,0.5495901703834534,0.4145869612693786,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.8959722518920898,0.332654058933258,0.315202534198761,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8389185070991516,0.2719163000583648,0.1909403353929519,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.7875008583068848,0.2235701382160186,0.2129215151071548,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.7579692602157593,0.1991454064846038,0.9015970826148988,285.8151550292969,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2488098144531,285.8188171386719,1.0,0.4568388760089874,1.0,1.0,0.0,1.0,-2.443237066268921,2.443232297897339,4.803448518941877e-06,1.88911247253418,0.8949965238571167,0.8949965238571167,0.0,90.55596923828124,99.0,19594.7421875,-0.0,1209.677978515625,1.0,282.4412536621094,283.7340393066406,290.5140075683594,291.7793884277344,293.1499938964844,293.1499938964844,282.75,35689.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257526278495789,1.0,0.0,0.0,3.610227346420288,3.610250949859619,8.696858913026517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.695068359375,0.0,1487.0723876953125,1895.4371337890625,0.0,1081.3804931640625,0.8962090015411377,1.0,0.0,3.0,1.0,0.0
12049260,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.9990000128746032,0.5529258251190186,0.4165331423282623,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8986330628395081,0.3372107148170471,0.3194266557693481,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8399205207824707,0.2743103802204132,0.1925657838582992,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.7890431880950928,0.2259766906499862,0.2151452898979187,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.758700966835022,0.2007318884134292,0.9085015058517456,286.0447998046875,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2679138183594,286.0478820800781,1.0,0.4604153335094452,1.0,1.0,0.0,1.0,-2.463566303253174,2.4635612964630127,4.883636393060442e-06,1.9048296213150024,0.9058338403701782,0.9058338403701782,0.0,91.69621276855467,102.0,19286.2421875,-0.0,1238.6024169921875,1.0,282.7416076660156,284.0058898925781,290.5556335449219,291.8032531738281,293.1499938964844,293.1499938964844,282.45001220703125,35301.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616241455078125,1.0,0.0,0.0,3.6351587772369385,3.6351826190948486,8.817390266813163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.919921875,0.0,1511.5113525390625,1895.4371337890625,0.0,1022.9354858398438,0.901513397693634,1.0,0.0,3.0,1.0,0.0
12049320,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.9990000128746032,0.5529258251190186,0.4165331423282623,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8986330628395081,0.3372107148170471,0.3194266557693481,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8399205207824707,0.2743103802204132,0.1925657838582992,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.7890431880950928,0.2259766906499862,0.2151452898979187,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.758700966835022,0.2007318884134292,0.9085015058517456,286.0447998046875,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2679138183594,286.0478820800781,1.0,0.4604153335094452,1.0,1.0,0.0,1.0,-2.463566303253174,2.4635612964630127,4.883636393060442e-06,1.9048296213150024,0.9058338403701782,0.9058338403701782,0.0,91.69621276855467,102.0,19286.2421875,-0.0,1238.6024169921875,1.0,282.7416076660156,284.0058898925781,290.5556335449219,291.8032531738281,293.1499938964844,293.1499938964844,282.45001220703125,35301.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616241455078125,1.0,0.0,0.0,3.6351587772369385,3.6351826190948486,8.817390266813163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.919921875,0.0,1511.5113525390625,1895.4371337890625,0.0,1022.9354858398438,0.901513397693634,1.0,0.0,3.0,1.0,0.0
12049380,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.9990000128746032,0.5534493923187256,0.4213283658027649,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.8987106680870056,0.3407677710056305,0.3231852054595947,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8386443853378296,0.2757142782211303,0.1938434541225433,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7883576154708862,0.2276889383792877,0.2170711457729339,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7573965787887573,0.2016811668872833,0.914142370223999,285.8774108886719,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2730407714844,285.8765869140625,1.0,0.4645728170871734,1.0,1.0,0.0,1.0,-2.484472274780273,2.4844672679901123,4.96697066409979e-06,1.921075224876404,0.9120967984199524,0.9120967984199524,0.0,93.57630920410156,105.0,20028.271484375,-0.0,1271.7884521484375,1.0,282.4577331542969,283.7676696777344,290.7345275878906,292.1028747558594,293.1499938964844,293.1499938964844,282.1499938964844,35289.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479907631874084,1.0,0.0,0.0,3.662259817123413,3.6622838973999023,8.949352832132718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.5625,0.0,1541.5167236328125,1895.4371337890625,0.0,1226.989990234375,0.907535433769226,1.0,0.0,3.0,1.0,0.0
12049440,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.9990000128746032,0.5534493923187256,0.4213283658027649,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.8987106680870056,0.3407677710056305,0.3231852054595947,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8386443853378296,0.2757142782211303,0.1938434541225433,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7883576154708862,0.2276889383792877,0.2170711457729339,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7573965787887573,0.2016811668872833,0.914142370223999,285.8774108886719,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2730407714844,285.8765869140625,1.0,0.4645728170871734,1.0,1.0,0.0,1.0,-2.484472274780273,2.4844672679901123,4.96697066409979e-06,1.921075224876404,0.9120967984199524,0.9120967984199524,0.0,93.57630920410156,105.0,20028.271484375,-0.0,1271.7884521484375,1.0,282.4577331542969,283.7676696777344,290.7345275878906,292.1028747558594,293.1499938964844,293.1499938964844,282.1499938964844,35289.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479907631874084,1.0,0.0,0.0,3.662259817123413,3.6622838973999023,8.949352832132718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.5625,0.0,1541.5167236328125,1895.4371337890625,0.0,1226.989990234375,0.907535433769226,1.0,0.0,3.0,1.0,0.0
12049500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.9990000128746032,0.5522006750106812,0.4252515137195587,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8972097635269165,0.3420866429805755,0.3246118426322937,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8366252183914185,0.2759605646133423,0.1941504180431366,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.7866297364234924,0.2281850427389145,0.2176943123340606,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.7554555535316467,0.2018032222986221,0.915419340133667,285.7421569824219,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.27001953125,285.7315673828125,1.0,0.4667095243930816,1.0,1.0,0.0,1.0,-2.493552923202514,2.493547916412353,5.003402748116059e-06,1.928136825561524,0.914004921913147,0.914004921913147,0.0,94.86228942871094,105.0,20655.765625,-0.0,1288.355712890625,1.0,282.20074462890625,283.564697265625,290.799072265625,292.2747497558594,293.1499938964844,293.1499938964844,282.1499938964844,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689949035644531,1.0,0.0,0.0,3.674736499786377,3.674760580062866,9.0104339278696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.78125,0.0,1555.870361328125,1895.4371337890625,0.0,1375.188720703125,0.9103281497955322,1.0,0.0,3.0,1.0,0.0
12049560,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.9990000128746032,0.5500236749649048,0.4300153851509094,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.8948673009872437,0.3431764841079712,0.3257602453231811,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8338592648506165,0.275980681180954,0.1942554265260696,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7841304540634155,0.2284859418869018,0.2180962562561035,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.7527936697006226,0.2017195224761963,0.9156433939933776,285.69732666015625,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2652282714844,285.6966857910156,1.0,0.4688282012939453,1.0,1.0,0.0,1.0,-2.501536130905152,2.5015311241149902,5.035553840571083e-06,1.9343498945236208,0.9166236519813538,0.9166236519813538,0.0,96.33625793457033,108.0,20845.9921875,-0.0,1304.47607421875,1.0,282.1576538085937,283.5120544433594,290.77374267578125,292.22491455078125,293.1499938964844,293.1499938964844,281.8500061035156,35375.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820459961891174,1.0,0.0,0.0,3.685834646224976,3.685858726501465,9.06494051378104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.20458984375,0.0,1568.6839599609375,1895.4371337890625,0.0,1472.046630859375,0.912872552871704,1.0,0.0,3.0,1.0,0.0
