time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9990000128746032,0.5437338352203369,0.4406177401542663,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.8892461061477661,0.3450316786766052,0.3277194499969482,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.8275222182273865,0.2757102847099304,0.1942214220762252,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.7782262563705444,0.2287743091583252,0.2185775190591812,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7465915083885193,0.2011651992797851,0.9142743349075316,285.5321960449219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2550354003906,285.5314636230469,1.0,0.4729698002338409,1.0,1.0,0.0,1.0,-2.515523672103882,2.5155184268951416,5.092136234452482e-06,1.9452341794967647,0.9199645519256592,0.9199645519256592,0.0,99.54103088378906,96.0,21747.671875,-0.0,1335.617919921875,1.0,281.8580322265625,283.2635498046875,290.75982666015625,292.27276611328125,293.1499938964844,293.1499938964844,281.54998779296875,35482.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071405053138733,1.0,0.0,0.0,3.7054247856140137,3.705449342727661,9.161557272818754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.30419921875,0.0,1591.779296875,1895.4371337890625,0.0,1667.5540771484375,0.917334794998169,1.0,0.0,3.0,1.0,0.0
12049680,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9990000128746032,0.5437338352203369,0.4406177401542663,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.8892461061477661,0.3450316786766052,0.3277194499969482,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323486328125,0.8275222182273865,0.2757102847099304,0.1942214220762252,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.7782262563705444,0.2287743091583252,0.2185775190591812,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7465915083885193,0.2011651992797851,0.9142743349075316,285.5321960449219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2550354003906,285.5314636230469,1.0,0.4729698002338409,1.0,1.0,0.0,1.0,-2.515523672103882,2.5155184268951416,5.092136234452482e-06,1.9452341794967647,0.9199645519256592,0.9199645519256592,0.0,99.54103088378906,96.0,21747.671875,-0.0,1335.617919921875,1.0,281.8580322265625,283.2635498046875,290.75982666015625,292.27276611328125,293.1499938964844,293.1499938964844,281.54998779296875,35482.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071405053138733,1.0,0.0,0.0,3.7054247856140137,3.705449342727661,9.161557272818754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.30419921875,0.0,1591.779296875,1895.4371337890625,0.0,1667.5540771484375,0.917334794998169,1.0,0.0,3.0,1.0,0.0
12049740,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.9990000128746032,0.5371381044387817,0.4390996992588043,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8916606307029724,0.3465142250061035,0.3291824758052826,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.8279064297676086,0.2751030027866363,0.1938418000936508,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7791432738304138,0.22871033847332,0.2185794711112976,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.746334969997406,0.2001515328884124,0.9101375341415404,285.3609924316406,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2413024902344,285.35943603515625,1.0,0.4713536202907562,1.0,1.0,0.0,1.0,-2.5100574493408203,2.510052442550659,5.070627594250254e-06,1.9413092136383057,0.9219106435775756,0.9219106435775756,0.0,98.97588348388672,84.0,22575.6875,-0.0,1326.3367919921875,1.0,281.55780029296875,283.0113830566406,290.7494812011719,292.311279296875,293.1499938964844,293.1499938964844,281.25,35607.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247698307037354,1.0,0.0,0.0,3.720388889312744,3.720413446426392,9.235703259946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.06689453125,0.0,1609.907470703125,1895.4371337890625,0.0,1811.443603515625,0.9207733869552612,1.0,0.0,3.0,1.0,0.0
12049800,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.9990000128746032,0.5371381044387817,0.4390996992588043,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8916606307029724,0.3465142250061035,0.3291824758052826,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.8279064297676086,0.2751030027866363,0.1938418000936508,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7791432738304138,0.22871033847332,0.2185794711112976,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.746334969997406,0.2001515328884124,0.9101375341415404,285.3609924316406,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2413024902344,285.35943603515625,1.0,0.4713536202907562,1.0,1.0,0.0,1.0,-2.5100574493408203,2.510052442550659,5.070627594250254e-06,1.9413092136383057,0.9219106435775756,0.9219106435775756,0.0,98.97588348388672,84.0,22575.6875,-0.0,1326.3367919921875,1.0,281.55780029296875,283.0113830566406,290.7494812011719,292.311279296875,293.1499938964844,293.1499938964844,281.25,35607.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247698307037354,1.0,0.0,0.0,3.720388889312744,3.720413446426392,9.235703259946604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.06689453125,0.0,1609.907470703125,1895.4371337890625,0.0,1811.443603515625,0.9207733869552612,1.0,0.0,3.0,1.0,0.0
12049860,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9990000128746032,0.5332106351852417,0.4275193810462951,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9009164571762084,0.3477487564086914,0.3302816152572632,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8339862823486328,0.274289458990097,0.1932221800088882,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7858739495277405,0.2284270524978637,0.2182419002056121,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.751160204410553,0.1989100873470306,0.904208779335022,285.185546875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2287902832031,285.18365478515625,1.0,0.4657350182533264,1.0,1.0,0.0,1.0,-2.4892022609710693,2.489197254180908,4.986990006727865e-06,1.9253005981445312,0.9224534034729004,0.9224534034729004,0.0,95.31431579589844,87.0,23379.052734375,-0.0,1284.9158935546875,1.0,281.2578430175781,282.7592163085937,290.75518798828125,292.3622131347656,293.1499938964844,293.1499938964844,280.95001220703125,35743.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738430917263031,1.0,0.0,0.0,3.730332612991333,3.73035740852356,9.28513941289566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0498046875,0.0,1622.4296875,1895.4371337890625,0.0,1926.2274169921875,0.9230934381484984,1.0,0.0,3.0,1.0,0.0
12049920,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9990000128746032,0.5332106351852417,0.4275193810462951,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9009164571762084,0.3477487564086914,0.3302816152572632,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8339862823486328,0.274289458990097,0.1932221800088882,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7858739495277405,0.2284270524978637,0.2182419002056121,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.751160204410553,0.1989100873470306,0.904208779335022,285.185546875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2287902832031,285.18365478515625,1.0,0.4657350182533264,1.0,1.0,0.0,1.0,-2.4892022609710693,2.489197254180908,4.986990006727865e-06,1.9253005981445312,0.9224534034729004,0.9224534034729004,0.0,95.31431579589844,87.0,23379.052734375,-0.0,1284.9158935546875,1.0,281.2578430175781,282.7592163085937,290.75518798828125,292.3622131347656,293.1499938964844,293.1499938964844,280.95001220703125,35743.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738430917263031,1.0,0.0,0.0,3.730332612991333,3.73035740852356,9.28513941289566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0498046875,0.0,1622.4296875,1895.4371337890625,0.0,1926.2274169921875,0.9230934381484984,1.0,0.0,3.0,1.0,0.0
12049980,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.5307974219322205,0.4216421544551849,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9062238931655884,0.348842054605484,0.3312804400920868,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8366912603378296,0.2733627557754516,0.1925510615110397,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7891035676002502,0.2280319184064865,0.2178326994180679,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7529085278511047,0.1976361870765686,0.8982381820678711,285.0117492675781,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.2171936035156,285.01043701171875,1.0,0.4627305865287781,1.0,1.0,0.0,1.0,-2.474855422973633,2.474850654602051,4.929364877170883e-06,1.9140273332595823,0.921653687953949,0.921653687953949,0.0,93.35494995117188,90.0,24202.08203125,-0.0,1259.160400390625,1.0,280.9577941894531,282.5094299316406,290.77276611328125,292.4252014160156,293.1499938964844,293.1499938964844,280.6499938964844,35882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750485897064209,1.0,0.0,0.0,3.735051870346069,3.735076665878296,9.308646440331358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.00830078125,0.0,1628.9677734375,1895.4371337890625,0.0,2029.65625,0.9242455959320068,1.0,0.0,3.0,1.0,0.0
12050040,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.5307974219322205,0.4216421544551849,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9062238931655884,0.348842054605484,0.3312804400920868,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8366912603378296,0.2733627557754516,0.1925510615110397,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7891035676002502,0.2280319184064865,0.2178326994180679,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7529085278511047,0.1976361870765686,0.8982381820678711,285.0117492675781,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.2171936035156,285.01043701171875,1.0,0.4627305865287781,1.0,1.0,0.0,1.0,-2.474855422973633,2.474850654602051,4.929364877170883e-06,1.9140273332595823,0.921653687953949,0.921653687953949,0.0,93.35494995117188,90.0,24202.08203125,-0.0,1259.160400390625,1.0,280.9577941894531,282.5094299316406,290.77276611328125,292.4252014160156,293.1499938964844,293.1499938964844,280.6499938964844,35882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750485897064209,1.0,0.0,0.0,3.735051870346069,3.735076665878296,9.308646440331358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.00830078125,0.0,1628.9677734375,1895.4371337890625,0.0,2029.65625,0.9242455959320068,1.0,0.0,3.0,1.0,0.0
12050100,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5292655825614929,0.4206599593162536,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9074880480766296,0.3493683934211731,0.3317907750606537,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8368605375289917,0.2728845179080963,0.1922266781330108,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7894909977912903,0.2278160750865936,0.2176365107297897,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.752703070640564,0.1969979256391525,0.8953884243965149,284.8883056640625,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.21160888671875,284.8784484863281,1.0,0.4618811011314392,1.0,1.0,0.0,1.0,-2.4702370166778564,2.4702322483062744,4.910943516733823e-06,1.9104273319244385,0.9203475117683412,0.9203475117683412,0.0,92.95706939697266,90.0,24957.8671875,-0.0,1251.9063720703125,1.0,280.6986694335937,282.3133544921875,290.8160095214844,292.5592956542969,293.1499938964844,293.1499938964844,280.6499938964844,35957.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759337306022644,1.0,0.0,0.0,3.735753536224365,3.735778331756592,9.312144584328052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.33740234375,0.0,1630.353515625,1895.4371337890625,0.0,2106.7626953125,0.9244230389595032,1.0,0.0,3.0,1.0,0.0
12050160,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9990000128746032,0.5273175835609436,0.4208035767078399,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9078137278556824,0.3498353958129883,0.3322325348854065,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8362680077552795,0.2723525464534759,0.1918577253818512,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7890987992286682,0.227555826306343,0.2173956483602523,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7518019080162048,0.1963173002004623,0.8923711180686951,284.84429931640625,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.2054748535156,284.8433837890625,1.0,0.4613791704177856,1.0,1.0,0.0,1.0,-2.466580867767334,2.466575860977173,4.89639342049486e-06,1.907581806182861,0.9193273782730104,0.9193273782730104,0.0,92.87242889404295,93.0,25087.677734375,-0.0,1247.1490478515625,1.0,280.6570739746094,282.2650756835937,290.7996520996094,292.5021667480469,293.1499938964844,293.1499938964844,280.3500061035156,36028.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626147270202637,1.0,0.0,0.0,3.7346034049987793,3.734628200531006,9.30641192553594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.0361328125,0.0,1629.56494140625,1895.4371337890625,0.0,2135.5458984375,0.9242343306541444,1.0,0.0,3.0,1.0,0.0
12050220,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.9990000128746032,0.5223224759101868,0.4234360456466675,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.906651258468628,0.3507379293441772,0.3331275880336761,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.8336582779884338,0.2712715864181518,0.1911353915929794,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7868251204490662,0.2270102202892303,0.2169220745563507,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.7486602067947388,0.1949085891246795,0.8862969279289246,284.6844482421875,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.1937561035156,284.6836853027344,1.0,0.461229920387268,1.0,1.0,0.0,1.0,-2.4620816707611084,2.4620769023895264,4.878509571426548e-06,1.904074788093567,0.9144750237464904,0.9144750237464904,0.0,93.38296508789062,81.0,26044.6328125,-0.0,1243.891357421875,1.0,280.35760498046875,282.03033447265625,290.8302917480469,292.5897216796875,293.1499938964844,293.1499938964844,280.04998779296875,36232.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756474614143372,1.0,0.0,0.0,3.7266478538513184,3.726672649383545,9.266803999707918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.61279296875,0.0,1621.89990234375,1895.4371337890625,0.0,2251.150634765625,0.9225817322731018,1.0,0.0,3.0,1.0,0.0
12050280,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.9990000128746032,0.5223224759101868,0.4234360456466675,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.906651258468628,0.3507379293441772,0.3331275880336761,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.8336582779884338,0.2712715864181518,0.1911353915929794,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7868251204490662,0.2270102202892303,0.2169220745563507,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.7486602067947388,0.1949085891246795,0.8862969279289246,284.6844482421875,284.95001220703125,294.2307434082031,287.7816162109375,294.22930908203125,297.1937561035156,284.6836853027344,1.0,0.461229920387268,1.0,1.0,0.0,1.0,-2.4620816707611084,2.4620769023895264,4.878509571426548e-06,1.904074788093567,0.9144750237464904,0.9144750237464904,0.0,93.38296508789062,81.0,26044.6328125,-0.0,1243.891357421875,1.0,280.35760498046875,282.03033447265625,290.8302917480469,292.5897216796875,293.1499938964844,293.1499938964844,280.04998779296875,36232.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756474614143372,1.0,0.0,0.0,3.7266478538513184,3.726672649383545,9.266803999707918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.61279296875,0.0,1621.89990234375,1895.4371337890625,0.0,2251.150634765625,0.9225817322731018,1.0,0.0,3.0,1.0,0.0
12050340,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179443359375,0.9990000128746032,0.5174004435539246,0.4153891801834106,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51812744140625,0.9137972593307496,0.3515077829360962,0.3338115811347961,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.8374918699264526,0.2700880169868469,0.1902754157781601,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.7911916971206665,0.2263634204864502,0.2162616401910781,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.7513310313224792,0.193368524312973,0.8791749477386475,284.5180969238281,284.95001220703125,294.293701171875,287.8081970214844,294.292236328125,297.1826171875,284.5165405273437,1.0,0.4563267529010772,1.0,1.0,0.0,1.0,-2.4428727626800537,2.442867994308472,4.803161118616117e-06,1.88943350315094,0.907383382320404,0.907383382320404,0.0,90.76677703857422,84.0,26876.998046875,-0.0,1210.107666015625,1.0,280.0577087402344,281.7919311523437,290.8588562011719,292.6730041503906,293.1499938964844,293.1499938964844,279.75,36462.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891987562179565,1.0,0.0,0.0,3.710248947143554,3.710273742675781,9.185428098135162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.70703125,0.0,1604.7542724609375,1895.4371337890625,0.0,2373.110107421875,0.9190571308135986,1.0,0.0,3.0,1.0,0.0
12050400,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179443359375,0.9990000128746032,0.5174004435539246,0.4153891801834106,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51812744140625,0.9137972593307496,0.3515077829360962,0.3338115811347961,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.8374918699264526,0.2700880169868469,0.1902754157781601,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.7911916971206665,0.2263634204864502,0.2162616401910781,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.7513310313224792,0.193368524312973,0.8791749477386475,284.5180969238281,284.95001220703125,294.293701171875,287.8081970214844,294.292236328125,297.1826171875,284.5165405273437,1.0,0.4563267529010772,1.0,1.0,0.0,1.0,-2.4428727626800537,2.442867994308472,4.803161118616117e-06,1.88943350315094,0.907383382320404,0.907383382320404,0.0,90.76677703857422,84.0,26876.998046875,-0.0,1210.107666015625,1.0,280.0577087402344,281.7919311523437,290.8588562011719,292.6730041503906,293.1499938964844,293.1499938964844,279.75,36462.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891987562179565,1.0,0.0,0.0,3.710248947143554,3.710273742675781,9.185428098135162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.70703125,0.0,1604.7542724609375,1895.4371337890625,0.0,2373.110107421875,0.9190571308135986,1.0,0.0,3.0,1.0,0.0
12050460,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.9990000128746032,0.5135886669158936,0.4117631018161773,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.9175068140029908,0.3521853387355804,0.3344324231147766,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.8385741114616394,0.2688440084457397,0.1893921345472335,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.7927135229110718,0.2256657183170318,0.2155773937702179,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.7514865398406982,0.1918210685253143,0.8720616698265076,284.3540344238281,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.17254638671875,284.35321044921875,1.0,0.4537694752216339,1.0,1.0,0.0,1.0,-2.4288196563720703,2.4288148880004883,4.747757429868216e-06,1.8783706426620483,0.8980847597122192,0.8980847597122192,0.0,89.41612243652344,87.0,27705.765625,-0.0,1188.04248046875,1.0,279.7582092285156,281.5579528808594,290.88134765625,292.7457275390625,293.1499938964844,293.1499938964844,280.04998779296875,36719.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018350601196289,1.0,0.0,0.0,3.68423843383789,3.684262752532959,9.05709100607055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.33154296875,0.0,1577.0321044921875,1895.4371337890625,0.0,2488.21484375,0.9134096503257751,1.0,0.0,3.0,1.0,0.0
12050520,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.9990000128746032,0.5135886669158936,0.4117631018161773,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.9175068140029908,0.3521853387355804,0.3344324231147766,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.8385741114616394,0.2688440084457397,0.1893921345472335,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.7927135229110718,0.2256657183170318,0.2155773937702179,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.7514865398406982,0.1918210685253143,0.8720616698265076,284.3540344238281,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.17254638671875,284.35321044921875,1.0,0.4537694752216339,1.0,1.0,0.0,1.0,-2.4288196563720703,2.4288148880004883,4.747757429868216e-06,1.8783706426620483,0.8980847597122192,0.8980847597122192,0.0,89.41612243652344,87.0,27705.765625,-0.0,1188.04248046875,1.0,279.7582092285156,281.5579528808594,290.88134765625,292.7457275390625,293.1499938964844,293.1499938964844,280.04998779296875,36719.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018350601196289,1.0,0.0,0.0,3.68423843383789,3.684262752532959,9.05709100607055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.33154296875,0.0,1577.0321044921875,1895.4371337890625,0.0,2488.21484375,0.9134096503257751,1.0,0.0,3.0,1.0,0.0
12050580,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.9990000128746032,0.510826051235199,0.4110811054706573,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.9194339513778688,0.353924036026001,0.3357026278972626,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.8384101986885071,0.2685874998569488,0.1889608204364776,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.7928770184516907,0.2257003039121627,0.2153496891260147,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.7504889369010925,0.1909535825252533,0.8670236468315125,284.5342712402344,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.17291259765625,284.5372619628906,1.0,0.4527828693389892,1.0,1.0,0.0,1.0,-2.4226737022399902,2.422668933868408,4.72354668090702e-06,1.8734869956970213,0.8939064741134644,0.8939064741134644,0.0,89.04692840576172,90.0,26880.740234375,-0.0,1179.38037109375,1.0,280.0422668457031,281.7940673828125,290.78326416015625,292.529541015625,293.1499938964844,293.1499938964844,280.3500061035156,36638.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811505794525146,1.0,0.0,0.0,3.659482479095459,3.6595067977905273,8.935783739616454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.3251953125,0.0,1548.537109375,1895.4371337890625,0.0,2300.47705078125,0.907852053642273,1.0,0.0,3.0,1.0,0.0
12050640,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.9990000128746032,0.510826051235199,0.4110811054706573,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.9194339513778688,0.353924036026001,0.3357026278972626,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.8384101986885071,0.2685874998569488,0.1889608204364776,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.7928770184516907,0.2257003039121627,0.2153496891260147,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.7504889369010925,0.1909535825252533,0.8670236468315125,284.5342712402344,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.17291259765625,284.5372619628906,1.0,0.4527828693389892,1.0,1.0,0.0,1.0,-2.4226737022399902,2.422668933868408,4.72354668090702e-06,1.8734869956970213,0.8939064741134644,0.8939064741134644,0.0,89.04692840576172,90.0,26880.740234375,-0.0,1179.38037109375,1.0,280.0422668457031,281.7940673828125,290.78326416015625,292.529541015625,293.1499938964844,293.1499938964844,280.3500061035156,36638.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811505794525146,1.0,0.0,0.0,3.659482479095459,3.6595067977905273,8.935783739616454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.3251953125,0.0,1548.537109375,1895.4371337890625,0.0,2300.47705078125,0.907852053642273,1.0,0.0,3.0,1.0,0.0
12050700,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9990000128746032,0.5099936723709106,0.4109235107898712,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.9207215905189514,0.3552266359329223,0.3367906510829925,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8386510610580444,0.2688687145709991,0.189061164855957,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.7932607531547546,0.2260467410087585,0.2155708074569702,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7503069043159485,0.1908438205718994,0.866036057472229,284.6724853515625,284.95001220703125,294.4541931152344,287.8739929199219,294.4527282714844,297.1771545410156,284.68463134765625,1.0,0.4528458416461944,1.0,1.0,0.0,1.0,-2.422987699508667,2.422982931137085,4.724665359390201e-06,1.8736743927001955,0.8933723568916321,0.8933723568916321,0.0,89.01630401611328,90.0,26140.580078125,-0.0,1179.6195068359375,1.0,280.2992553710937,281.9911804199219,290.7452392578125,292.3842163085937,293.1499938964844,293.1499938964844,280.3500061035156,36541.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656184434890747,1.0,0.0,0.0,3.6495208740234375,3.649544954299927,8.887201374818687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.66552734375,0.0,1536.686767578125,1895.4371337890625,0.0,2162.0302734375,0.905598521232605,1.0,0.0,3.0,1.0,0.0
12050760,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.9990000128746032,0.5094665288925171,0.4108533263206482,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9222244024276732,0.3567625284194946,0.3381522893905639,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8390998244285583,0.2693696320056915,0.189350888133049,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7938523292541504,0.2265805453062057,0.2160025537014007,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7503493428230286,0.1909266114234924,0.8660407662391663,284.738525390625,284.95001220703125,294.4865417480469,287.8868713378906,294.48504638671875,297.18359375,284.74169921875,1.0,0.4532509446144104,1.0,1.0,0.0,1.0,-2.4254086017608643,2.4254038333892822,4.733998139272444e-06,1.875493407249451,0.8926693201065063,0.8926693201065063,0.0,89.07470703125,93.0,26097.587890625,-0.0,1182.6705322265625,1.0,280.3421936035156,282.0508117675781,290.78387451171875,292.4559936523437,293.1499938964844,293.1499938964844,280.6499938964844,36438.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561908960342407,1.0,0.0,0.0,3.6422722339630127,3.642296314239502,8.85193230715231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2353515625,0.0,1527.8582763671875,1895.4371337890625,0.0,2079.246337890625,0.90387761592865,1.0,0.0,3.0,1.0,0.0
12050820,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.5087514519691467,0.4116807579994201,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9248061776161194,0.3602078258991241,0.3412777483463287,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8397645950317383,0.2707165479660034,0.1902103126049041,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7948338985443115,0.2279737144708633,0.2172181010246276,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7503682971000671,0.1914441585540771,0.8678534626960754,284.9432678222656,284.95001220703125,294.5512084960937,287.9122619628906,294.5497131347656,297.19873046875,284.94659423828125,1.0,0.454938143491745,1.0,1.0,0.0,1.0,-2.434823036193848,2.4348182678222656,4.770603482029401e-06,1.882683277130127,0.8941744565963745,0.8941744565963745,0.0,89.57563018798828,96.0,25374.359375,-0.0,1195.7203369140625,1.0,280.64129638671875,282.30572509765625,290.82666015625,292.4465026855469,293.1499938964844,293.1499938964844,280.95001220703125,36181.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354447841644287,1.0,0.0,0.0,3.6346077919006334,3.634631633758545,8.814716920824139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.17724609375,0.0,1517.4638671875,1895.4371337890625,0.0,1900.90869140625,0.901989996433258,1.0,0.0,3.0,1.0,0.0
12050880,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.5087514519691467,0.4116807579994201,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9248061776161194,0.3602078258991241,0.3412777483463287,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8397645950317383,0.2707165479660034,0.1902103126049041,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7948338985443115,0.2279737144708633,0.2172181010246276,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7503682971000671,0.1914441585540771,0.8678534626960754,284.9432678222656,284.95001220703125,294.5512084960937,287.9122619628906,294.5497131347656,297.19873046875,284.94659423828125,1.0,0.454938143491745,1.0,1.0,0.0,1.0,-2.434823036193848,2.4348182678222656,4.770603482029401e-06,1.882683277130127,0.8941744565963745,0.8941744565963745,0.0,89.57563018798828,96.0,25374.359375,-0.0,1195.7203369140625,1.0,280.64129638671875,282.30572509765625,290.82666015625,292.4465026855469,293.1499938964844,293.1499938964844,280.95001220703125,36181.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354447841644287,1.0,0.0,0.0,3.6346077919006334,3.634631633758545,8.814716920824139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.17724609375,0.0,1517.4638671875,1895.4371337890625,0.0,1900.90869140625,0.901989996433258,1.0,0.0,3.0,1.0,0.0
12050940,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9990000128746032,0.5082252025604248,0.4137619733810425,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9267078638076782,0.3640388250350952,0.3448163568973541,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.840006947517395,0.2724079489707947,0.1913471221923828,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7954302430152893,0.2297001332044601,0.2187937349081039,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7501607537269592,0.1923154592514038,0.8714882731437683,285.1500244140625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.215576171875,285.15338134765625,1.0,0.4576134383678436,1.0,1.0,0.0,1.0,-2.449196577072144,2.4491915702819824,4.826872100238688e-06,1.893713355064392,0.8984585404396057,0.8984585404396057,0.0,90.54624938964844,84.0,24789.369140625,-0.0,1216.6756591796875,1.0,280.9411926269531,282.56591796875,290.87579345703125,292.4583435058594,293.1499938964844,293.1499938964844,281.25,35896.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198135256767273,1.0,0.0,0.0,3.637584924697876,3.637609004974365,8.829164244161802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.53515625,0.0,1518.6265869140625,1895.4371337890625,0.0,1770.4873046875,0.9024583101272584,1.0,0.0,3.0,1.0,0.0
12051000,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9990000128746032,0.5082252025604248,0.4137619733810425,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9267078638076782,0.3640388250350952,0.3448163568973541,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.840006947517395,0.2724079489707947,0.1913471221923828,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7954302430152893,0.2297001332044601,0.2187937349081039,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7501607537269592,0.1923154592514038,0.8714882731437683,285.1500244140625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.215576171875,285.15338134765625,1.0,0.4576134383678436,1.0,1.0,0.0,1.0,-2.449196577072144,2.4491915702819824,4.826872100238688e-06,1.893713355064392,0.8984585404396057,0.8984585404396057,0.0,90.54624938964844,84.0,24789.369140625,-0.0,1216.6756591796875,1.0,280.9411926269531,282.56591796875,290.87579345703125,292.4583435058594,293.1499938964844,293.1499938964844,281.25,35896.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198135256767273,1.0,0.0,0.0,3.637584924697876,3.637609004974365,8.829164244161802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.53515625,0.0,1518.6265869140625,1895.4371337890625,0.0,1770.4873046875,0.9024583101272584,1.0,0.0,3.0,1.0,0.0
12051060,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.9990000128746032,0.5092328190803528,0.4035732746124267,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.9395673871040344,0.3681110739707947,0.3484998345375061,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8483992218971252,0.2743041813373565,0.1925643980503082,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8043642044067383,0.231627881526947,0.2204735577106475,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.7574160695075989,0.1934100240468979,0.8756884932518005,285.3451538085937,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2334289550781,285.3474426269531,1.0,0.4554553627967834,1.0,1.0,0.0,1.0,-2.4499270915985107,2.4499220848083496,4.830035322811455e-06,1.8944287300109863,0.9052895307540894,0.9052895307540894,0.0,88.10798645019531,87.0,24118.40234375,-0.0,1207.3521728515625,1.0,281.24127197265625,282.8168334960937,290.9164123535156,292.46453857421875,293.1499938964844,293.1499938964844,280.95001220703125,35612.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077085375785828,1.0,0.0,0.0,3.6512627601623535,3.6512868404388414,8.89568639195204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.31591796875,0.0,1531.6749267578125,1895.4371337890625,0.0,1672.1104736328125,0.9053178429603576,1.0,0.0,3.0,1.0,0.0
12051120,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.9990000128746032,0.5092328190803528,0.4035732746124267,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.9395673871040344,0.3681110739707947,0.3484998345375061,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8483992218971252,0.2743041813373565,0.1925643980503082,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8043642044067383,0.231627881526947,0.2204735577106475,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.7574160695075989,0.1934100240468979,0.8756884932518005,285.3451538085937,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.2334289550781,285.3474426269531,1.0,0.4554553627967834,1.0,1.0,0.0,1.0,-2.4499270915985107,2.4499220848083496,4.830035322811455e-06,1.8944287300109863,0.9052895307540894,0.9052895307540894,0.0,88.10798645019531,87.0,24118.40234375,-0.0,1207.3521728515625,1.0,281.24127197265625,282.8168334960937,290.9164123535156,292.46453857421875,293.1499938964844,293.1499938964844,280.95001220703125,35612.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077085375785828,1.0,0.0,0.0,3.6512627601623535,3.6512868404388414,8.89568639195204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.31591796875,0.0,1531.6749267578125,1895.4371337890625,0.0,1672.1104736328125,0.9053178429603576,1.0,0.0,3.0,1.0,0.0
12051180,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.5104613304138184,0.3983373641967773,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9475215673446656,0.3712501525878906,0.3517333567142486,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.853291392326355,0.2753547430038452,0.1934825778007507,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8096787929534912,0.2329665720462799,0.2219081223011016,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7617006301879883,0.1940775513648986,0.8792940378189087,285.2037048339844,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.2413635253906,285.2029113769531,1.0,0.4555541574954986,1.0,1.0,0.0,1.0,-2.454669713973999,2.454664945602417,4.848329353990266e-06,1.89788281917572,0.9075475931167604,0.9075475931167604,0.0,87.00862121582031,90.0,25038.134765625,-0.0,1208.36474609375,1.0,280.9581604003906,282.5939025878906,291.0790100097656,292.75164794921875,293.1499938964844,293.1499938964844,280.6499938964844,35657.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323917150497437,1.0,0.0,0.0,3.664710283279419,3.664734363555908,8.961332582657633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.98779296875,0.0,1547.0245361328125,1895.4371337890625,0.0,1875.151611328125,0.9083324074745178,1.0,0.0,3.0,1.0,0.0
12051240,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.5104613304138184,0.3983373641967773,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9475215673446656,0.3712501525878906,0.3517333567142486,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.853291392326355,0.2753547430038452,0.1934825778007507,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8096787929534912,0.2329665720462799,0.2219081223011016,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7617006301879883,0.1940775513648986,0.8792940378189087,285.2037048339844,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.2413635253906,285.2029113769531,1.0,0.4555541574954986,1.0,1.0,0.0,1.0,-2.454669713973999,2.454664945602417,4.848329353990266e-06,1.89788281917572,0.9075475931167604,0.9075475931167604,0.0,87.00862121582031,90.0,25038.134765625,-0.0,1208.36474609375,1.0,280.9581604003906,282.5939025878906,291.0790100097656,292.75164794921875,293.1499938964844,293.1499938964844,280.6499938964844,35657.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323917150497437,1.0,0.0,0.0,3.664710283279419,3.664734363555908,8.961332582657633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.98779296875,0.0,1547.0245361328125,1895.4371337890625,0.0,1875.151611328125,0.9083324074745178,1.0,0.0,3.0,1.0,0.0
12051300,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9990000128746032,0.5100473165512085,0.3983277380466461,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9487599730491638,0.3724245727062225,0.3529632091522217,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8535763621330261,0.2755100727081299,0.1936769783496856,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8102251887321472,0.2333435714244842,0.2223578095436096,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7619116902351379,0.1941425800323486,0.8800103664398193,285.08612060546875,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.2408447265625,285.07684326171875,1.0,0.4560723006725311,1.0,1.0,0.0,1.0,-2.457769632339477,2.4577648639678955,4.860465196543373e-06,1.9002240896224976,0.907343566417694,0.907343566417694,0.0,87.10489654541016,90.0,25830.3671875,-0.0,1212.43701171875,1.0,280.70098876953125,282.4020080566406,291.14166259765625,292.9275207519531,293.1499938964844,293.1499938964844,280.6499938964844,35727.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498389482498169,1.0,0.0,0.0,3.669790506362915,3.669814586639404,8.986194757198973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.47412109375,0.0,1553.248046875,1895.4371337890625,0.0,2024.0582275390625,0.9094804525375366,1.0,0.0,3.0,1.0,0.0
12051360,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9990000128746032,0.5088744163513184,0.3996900916099548,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9485419988632202,0.373388260602951,0.3539510071277618,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8526726961135864,0.2754672765731811,0.1937059462070465,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8096379637718201,0.2335519790649414,0.2226276844739914,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7610207200050354,0.194031685590744,0.8798960447311401,285.04461669921875,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.23785400390625,285.0439758300781,1.0,0.4568140208721161,1.0,1.0,0.0,1.0,-2.4608147144317627,2.4608099460601807,4.872404133493546e-06,1.9025250673294067,0.9075149297714232,0.9075149297714232,0.0,87.52411651611328,93.0,25996.8515625,-0.0,1217.8076171875,1.0,280.6577453613281,282.3519897460937,291.12261962890625,292.88336181640625,293.1499938964844,293.1499938964844,280.3500061035156,35796.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604591846466064,1.0,0.0,0.0,3.672887802124024,3.672912120819092,9.001370244732243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.93212890625,0.0,1557.251953125,1895.4371337890625,0.0,2116.601806640625,0.9102494716644288,1.0,0.0,3.0,1.0,0.0
12051420,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.5047009587287903,0.4050150513648987,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9455292224884032,0.3750052154064178,0.3556232750415802,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8488219976425171,0.2750941216945648,0.1935524493455886,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8063924908638,0.2336924076080322,0.2229000329971313,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7572259902954102,0.1934683918952942,0.8781421780586243,284.8890991210937,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.2288818359375,284.8884582519531,1.0,0.4587990641593933,1.0,1.0,0.0,1.0,-2.467256784439087,2.467252016067505,4.897707185591571e-06,1.907390832901001,0.905430257320404,0.905430257320404,0.0,88.99969482421875,96.0,27002.046875,-0.0,1231.6845703125,1.0,280.3579406738281,282.1169738769531,291.119140625,292.9480285644531,293.1499938964844,293.1499938964844,280.04998779296875,35976.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824952006340027,1.0,0.0,0.0,3.674398183822632,3.6744225025177,9.008774668473052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.72607421875,0.0,1560.3046875,1895.4371337890625,0.0,2312.572021484375,0.910706341266632,1.0,0.0,3.0,1.0,0.0
