time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.5047009587287903,0.4050150513648987,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9455292224884032,0.3750052154064178,0.3556232750415802,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8488219976425171,0.2750941216945648,0.1935524493455886,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8063924908638,0.2336924076080322,0.2229000329971313,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7572259902954102,0.1934683918952942,0.8781421780586243,284.8890991210937,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.2288818359375,284.8884582519531,1.0,0.4587990641593933,1.0,1.0,0.0,1.0,-2.467256784439087,2.467252016067505,4.897707185591571e-06,1.907390832901001,0.905430257320404,0.905430257320404,0.0,88.99969482421875,96.0,27002.046875,-0.0,1231.6845703125,1.0,280.3579406738281,282.1169738769531,291.119140625,292.9480285644531,293.1499938964844,293.1499938964844,280.04998779296875,35976.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824952006340027,1.0,0.0,0.0,3.674398183822632,3.6744225025177,9.008774668473052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.72607421875,0.0,1560.3046875,1895.4371337890625,0.0,2312.572021484375,0.910706341266632,1.0,0.0,3.0,1.0,0.0
12051540,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.4983954429626465,0.4128021895885467,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9400965571403505,0.3763148486614227,0.3569941520690918,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8431914448738098,0.2744541764259338,0.1932024955749511,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8011677861213684,0.233561098575592,0.2229079306125641,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.7516010999679565,0.1925262957811355,0.8746767044067383,284.7361755371094,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.2175598144531,284.73565673828125,1.0,0.4612161517143249,1.0,1.0,0.0,1.0,-2.4736850261688232,2.473680257797241,4.923018423141912e-06,1.9122440814971924,0.9013188481330872,0.9013188481330872,0.0,91.09286499023438,84.0,28019.599609375,-0.0,1248.216064453125,1.0,280.0584411621094,281.88653564453125,291.115234375,293.00390625,293.1499938964844,293.1499938964844,279.75,36181.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995626926422119,1.0,0.0,0.0,3.668303012847901,3.6683270931243896,8.978911409940338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.6396484375,0.0,1554.990966796875,1895.4371337890625,0.0,2467.427490234375,0.9094812870025636,1.0,0.0,3.0,1.0,0.0
12051600,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.4983954429626465,0.4128021895885467,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9400965571403505,0.3763148486614227,0.3569941520690918,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8431914448738098,0.2744541764259338,0.1932024955749511,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8011677861213684,0.233561098575592,0.2229079306125641,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.7516010999679565,0.1925262957811355,0.8746767044067383,284.7361755371094,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.2175598144531,284.73565673828125,1.0,0.4612161517143249,1.0,1.0,0.0,1.0,-2.4736850261688232,2.473680257797241,4.923018423141912e-06,1.9122440814971924,0.9013188481330872,0.9013188481330872,0.0,91.09286499023438,84.0,28019.599609375,-0.0,1248.216064453125,1.0,280.0584411621094,281.88653564453125,291.115234375,293.00390625,293.1499938964844,293.1499938964844,279.75,36181.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995626926422119,1.0,0.0,0.0,3.668303012847901,3.6683270931243896,8.978911409940338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.6396484375,0.0,1554.990966796875,1895.4371337890625,0.0,2467.427490234375,0.9094812870025636,1.0,0.0,3.0,1.0,0.0
12051660,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.9990000128746032,0.4920138716697693,0.4087742567062378,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9446170926094056,0.3773602247238159,0.3580044507980346,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8450106382369995,0.2736020982265472,0.1926192790269851,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.8034676909446716,0.2332059442996978,0.2225881963968277,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.7524559497833252,0.191273033618927,0.8692038655281067,284.5734558105469,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.2056579589844,284.5719299316406,1.0,0.4582604467868805,1.0,1.0,0.0,1.0,-2.4624218940734863,2.4624171257019043,4.87854140374111e-06,1.9036506414413448,0.8949950337409973,0.8949950337409973,0.0,89.74845886230469,72.0,28874.767578125,-0.0,1229.04150390625,1.0,279.7585144042969,281.6505126953125,291.1188049316406,293.06134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36414.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138560652732849,1.0,0.0,0.0,3.653664588928223,3.653688907623291,8.907393862500612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.48828125,0.0,1540.3568115234375,1895.4371337890625,0.0,2598.747802734375,0.9063639640808104,1.0,0.0,3.0,1.0,0.0
12051720,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.9990000128746032,0.4920138716697693,0.4087742567062378,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.9446170926094056,0.3773602247238159,0.3580044507980346,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8450106382369995,0.2736020982265472,0.1926192790269851,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.8034676909446716,0.2332059442996978,0.2225881963968277,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.7524559497833252,0.191273033618927,0.8692038655281067,284.5734558105469,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.2056579589844,284.5719299316406,1.0,0.4582604467868805,1.0,1.0,0.0,1.0,-2.4624218940734863,2.4624171257019043,4.87854140374111e-06,1.9036506414413448,0.8949950337409973,0.8949950337409973,0.0,89.74845886230469,72.0,28874.767578125,-0.0,1229.04150390625,1.0,279.7585144042969,281.6505126953125,291.1188049316406,293.06134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36414.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138560652732849,1.0,0.0,0.0,3.653664588928223,3.653688907623291,8.907393862500612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.48828125,0.0,1540.3568115234375,1895.4371337890625,0.0,2598.747802734375,0.9063639640808104,1.0,0.0,3.0,1.0,0.0
12051780,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.9990000128746032,0.4905540645122528,0.3932588100433349,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.9593879580497742,0.3793529868125915,0.3593941628932953,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8551361560821533,0.2736064493656158,0.1922882348299026,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8137174844741821,0.2334606796503067,0.2224539071321487,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7606218457221985,0.19058658182621,0.8643618226051331,284.7308959960937,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.205078125,284.7323303222656,1.0,0.4516534507274627,1.0,1.0,0.0,1.0,-2.439079999923706,2.439075231552124,4.786348199559143e-06,1.8854827880859373,0.8933029770851135,0.8933029770851135,0.0,85.2973403930664,90.0,27896.2109375,-0.0,1182.9111328125,1.0,280.0418395996094,281.8705749511719,291.00689697265625,292.8243408203125,293.1499938964844,293.1499938964844,280.3500061035156,36335.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943897843360901,1.0,0.0,0.0,3.640313863754273,3.6403379440307617,8.842416150400823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.55419921875,0.0,1524.925048828125,1895.4371337890625,0.0,2420.247314453125,0.9033532738685608,1.0,0.0,3.0,1.0,0.0
12051840,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.9990000128746032,0.4905540645122528,0.3932588100433349,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.9593879580497742,0.3793529868125915,0.3593941628932953,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8551361560821533,0.2736064493656158,0.1922882348299026,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8137174844741821,0.2334606796503067,0.2224539071321487,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7606218457221985,0.19058658182621,0.8643618226051331,284.7308959960937,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.205078125,284.7323303222656,1.0,0.4516534507274627,1.0,1.0,0.0,1.0,-2.439079999923706,2.439075231552124,4.786348199559143e-06,1.8854827880859373,0.8933029770851135,0.8933029770851135,0.0,85.2973403930664,90.0,27896.2109375,-0.0,1182.9111328125,1.0,280.0418395996094,281.8705749511719,291.00689697265625,292.8243408203125,293.1499938964844,293.1499938964844,280.3500061035156,36335.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943897843360901,1.0,0.0,0.0,3.640313863754273,3.6403379440307617,8.842416150400823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.55419921875,0.0,1524.925048828125,1895.4371337890625,0.0,2420.247314453125,0.9033532738685608,1.0,0.0,3.0,1.0,0.0
12051900,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9990000128746032,0.491389125585556,0.3916725218296051,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9618404507637024,0.3807860314846039,0.3605819940567016,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8565163612365723,0.2740107774734497,0.1924610137939453,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.81512850522995,0.2339170724153518,0.2227583676576614,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.761479914188385,0.1906163841485977,0.8638234734535217,284.859375,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.2092590332031,284.8710632324219,1.0,0.4519013166427612,1.0,1.0,0.0,1.0,-2.43849778175354,2.438493013381958,4.783252279594308e-06,1.8846027851104736,0.893910825252533,0.893910825252533,0.0,84.89151763916016,90.0,27127.662109375,-0.0,1180.5599365234375,1.0,280.2987670898437,282.0621643066406,290.9610900878906,292.6666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36246.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791091799736023,1.0,0.0,0.0,3.635800361633301,3.63582444190979,8.820503012429981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.869140625,0.0,1519.2626953125,1895.4371337890625,0.0,2282.14599609375,0.9023235440254213,1.0,0.0,3.0,1.0,0.0
12051960,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.491757333278656,0.3948823809623718,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.96052885055542,0.3824760019779205,0.3621082007884979,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.854819655418396,0.2746465802192688,0.1928628832101822,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8136681318283081,0.234573021531105,0.2233302295207977,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7596773505210876,0.1908637881278991,0.8646597266197205,284.923828125,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.2153625488281,284.9270935058594,1.0,0.4539097547531128,1.0,1.0,0.0,1.0,-2.446350812911988,2.446345806121826,4.813727628061315e-06,1.890488862991333,0.8944250345230103,0.8944250345230103,0.0,85.8859634399414,108.0,27109.39453125,-0.0,1193.8853759765625,1.0,280.342041015625,282.1210632324219,290.9919738769531,292.73004150390625,293.1499938964844,293.1499938964844,280.6499938964844,36144.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697759866714478,1.0,0.0,0.0,3.6340038776397705,3.6340277194976807,8.811788347884431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6923828125,0.0,1516.52001953125,1895.4371337890625,0.0,2198.84912109375,0.9018234610557556,1.0,0.0,3.0,1.0,0.0
12052020,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.489752858877182,0.4117637872695923,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9495639204978944,0.3862848281860351,0.3657053709030151,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8450219631195068,0.2762973010540008,0.1940361708402633,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8043572306632996,0.2362367808818817,0.224942460656166,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.7505298852920532,0.191685602068901,0.868611752986908,285.13641357421875,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.22882080078125,285.14044189453125,1.0,0.4623669981956482,1.0,1.0,0.0,1.0,-2.4790308475494385,2.4790258407592773,4.94260848427075e-06,1.9154963493347168,0.8985467553138733,0.8985467553138733,0.0,90.9770965576172,111.0,26596.095703125,-0.0,1254.197998046875,1.0,280.64129638671875,282.3842163085937,291.0265808105469,292.719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35884.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502681016921997,1.0,0.0,0.0,3.6373891830444336,3.637413024902344,8.828213253764261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.11474609375,0.0,1518.3197021484375,1895.4371337890625,0.0,2027.77099609375,0.9024041295051576,1.0,0.0,3.0,1.0,0.0
12052080,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.489752858877182,0.4117637872695923,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9495639204978944,0.3862848281860351,0.3657053709030151,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8450219631195068,0.2762973010540008,0.1940361708402633,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8043572306632996,0.2362367808818817,0.224942460656166,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.7505298852920532,0.191685602068901,0.868611752986908,285.13641357421875,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.22882080078125,285.14044189453125,1.0,0.4623669981956482,1.0,1.0,0.0,1.0,-2.4790308475494385,2.4790258407592773,4.94260848427075e-06,1.9154963493347168,0.8985467553138733,0.8985467553138733,0.0,90.9770965576172,111.0,26596.095703125,-0.0,1254.197998046875,1.0,280.64129638671875,282.3842163085937,291.0265808105469,292.719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35884.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502681016921997,1.0,0.0,0.0,3.6373891830444336,3.637413024902344,8.828213253764261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.11474609375,0.0,1518.3197021484375,1895.4371337890625,0.0,2027.77099609375,0.9024041295051576,1.0,0.0,3.0,1.0,0.0
12052140,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.9990000128746032,0.4851391613483429,0.4262399077415466,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.941155195236206,0.3904661834239959,0.3697032034397125,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.837791383266449,0.2782748937606811,0.1954685002565384,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.7972277402877808,0.238205149769783,0.2268791943788528,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7436975836753845,0.1926887929439544,0.8736382722854614,285.3476867675781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.24298095703125,285.3509826660156,1.0,0.469806045293808,1.0,1.0,0.0,1.0,-2.5113229751586914,2.5113179683685303,5.072339263278991e-06,1.9405471086502075,0.9055144786834716,0.9055144786834716,0.0,95.64452362060548,114.0,26114.548828125,-0.0,1313.6820068359375,1.0,280.9412841796875,282.6466064453125,291.0683898925781,292.7333679199219,293.1499938964844,293.1499938964844,280.6499938964844,35600.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375678420066833,1.0,0.0,0.0,3.651451826095581,3.6514759063720703,8.896607823771774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.810546875,0.0,1531.7945556640625,1895.4371337890625,0.0,1918.8966064453125,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12052200,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.9990000128746032,0.4851391613483429,0.4262399077415466,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.941155195236206,0.3904661834239959,0.3697032034397125,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.837791383266449,0.2782748937606811,0.1954685002565384,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.7972277402877808,0.238205149769783,0.2268791943788528,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7436975836753845,0.1926887929439544,0.8736382722854614,285.3476867675781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.24298095703125,285.3509826660156,1.0,0.469806045293808,1.0,1.0,0.0,1.0,-2.5113229751586914,2.5113179683685303,5.072339263278991e-06,1.9405471086502075,0.9055144786834716,0.9055144786834716,0.0,95.64452362060548,114.0,26114.548828125,-0.0,1313.6820068359375,1.0,280.9412841796875,282.6466064453125,291.0683898925781,292.7333679199219,293.1499938964844,293.1499938964844,280.6499938964844,35600.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375678420066833,1.0,0.0,0.0,3.651451826095581,3.6514759063720703,8.896607823771774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.810546875,0.0,1531.7945556640625,1895.4371337890625,0.0,1918.8966064453125,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12052260,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.9929864406585692,0.4785852432250976,0.4323458075523376,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.9290516972541808,0.3936202824115753,0.3732308745384216,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8281493782997131,0.2793788611888885,0.1966165155172348,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7875586152076721,0.2395346611738205,0.2285715788602829,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7347637414932251,0.1930552124977111,0.8773207068443298,285.215576171875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2466125488281,285.2142639160156,1.0,0.4762415885925293,1.0,1.0,0.0,1.0,-2.5309808254241943,2.530975580215454,5.152285211806884e-06,1.955864310264588,0.908026158809662,0.908026158809662,0.0,101.1424789428711,117.0,27122.796875,-0.0,1361.917236328125,1.0,280.6578063964844,282.42919921875,291.2223205566406,293.02410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35637.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629461288452148,1.0,0.0,0.0,3.665663242340088,3.665687322616577,8.965993174570031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.01708984375,0.0,1547.9403076171875,1895.4371337890625,0.0,2138.463134765625,0.9085304141044616,1.0,0.0,3.0,1.0,0.0
12052320,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.9929864406585692,0.4785852432250976,0.4323458075523376,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.9290516972541808,0.3936202824115753,0.3732308745384216,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8281493782997131,0.2793788611888885,0.1966165155172348,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7875586152076721,0.2395346611738205,0.2285715788602829,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7347637414932251,0.1930552124977111,0.8773207068443298,285.215576171875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2466125488281,285.2142639160156,1.0,0.4762415885925293,1.0,1.0,0.0,1.0,-2.5309808254241943,2.530975580215454,5.152285211806884e-06,1.955864310264588,0.908026158809662,0.908026158809662,0.0,101.1424789428711,117.0,27122.796875,-0.0,1361.917236328125,1.0,280.6578063964844,282.42919921875,291.2223205566406,293.02410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35637.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629461288452148,1.0,0.0,0.0,3.665663242340088,3.665687322616577,8.965993174570031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.01708984375,0.0,1547.9403076171875,1895.4371337890625,0.0,2138.463134765625,0.9085304141044616,1.0,0.0,3.0,1.0,0.0
12052380,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9743980765342712,0.4730814695358276,0.4273538887500763,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9118821620941162,0.3955664336681366,0.3755647540092468,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8145722150802612,0.2794112861156463,0.196992814540863,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7740166187286377,0.2399730682373047,0.2294351458549499,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7224332094192505,0.192571759223938,0.8772245645523071,285.0448303222656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2398986816406,285.0432434082031,1.0,0.4806508123874664,1.0,1.0,0.0,1.0,-2.528947114944458,2.5289418697357178,5.144275746715721e-06,1.9544275999069207,0.9079146385192872,0.9079146385192872,0.0,107.8585205078125,120.0,27981.546875,-0.0,1388.3939208984375,1.0,280.35845947265625,282.1820373535156,291.2450256347656,293.1337585449219,293.1499938964844,293.1499938964844,280.04998779296875,35788.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908385396003723,1.0,0.0,0.0,3.674201011657715,3.674225091934204,9.00780776191823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.4638671875,0.0,1558.664306640625,1895.4371337890625,0.0,2387.976806640625,0.9105361700057985,1.0,0.0,3.0,1.0,0.0
12052440,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9743980765342712,0.4730814695358276,0.4273538887500763,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9118821620941162,0.3955664336681366,0.3755647540092468,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8145722150802612,0.2794112861156463,0.196992814540863,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7740166187286377,0.2399730682373047,0.2294351458549499,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7224332094192505,0.192571759223938,0.8772245645523071,285.0448303222656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2398986816406,285.0432434082031,1.0,0.4806508123874664,1.0,1.0,0.0,1.0,-2.528947114944458,2.5289418697357178,5.144275746715721e-06,1.9544275999069207,0.9079146385192872,0.9079146385192872,0.0,107.8585205078125,120.0,27981.546875,-0.0,1388.3939208984375,1.0,280.35845947265625,282.1820373535156,291.2450256347656,293.1337585449219,293.1499938964844,293.1499938964844,280.04998779296875,35788.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908385396003723,1.0,0.0,0.0,3.674201011657715,3.674225091934204,9.00780776191823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.4638671875,0.0,1558.664306640625,1895.4371337890625,0.0,2387.976806640625,0.9105361700057985,1.0,0.0,3.0,1.0,0.0
12052500,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9658239483833312,0.4706077575683594,0.4252471923828125,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.905282974243164,0.3963071703910827,0.3764614760875702,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8086926937103271,0.2792213261127472,0.1970003247261047,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7684654593467712,0.2399992197751999,0.2296427935361862,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7170969247817993,0.1921613216400146,0.8762037754058838,284.9200134277344,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.2348937988281,284.9103698730469,1.0,0.4823630750179291,1.0,1.0,0.0,1.0,-2.526526689529419,2.526521682739258,5.134381808602484e-06,1.9525294303894043,0.9065250754356384,0.9065250754356384,0.0,110.75919342041016,120.0,28758.75,-0.0,1397.78369140625,1.0,280.1007080078125,281.98992919921875,291.2624206542969,293.2512512207031,293.1499938964844,293.1499938964844,280.04998779296875,35891.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047215342521667,1.0,0.0,0.0,3.676001310348511,3.676025629043579,9.01663725016988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.513671875,0.0,1561.4691162109375,1895.4371337890625,0.0,2514.671142578125,0.910975456237793,1.0,0.0,3.0,1.0,0.0
12052560,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9573125839233398,0.4680977165699005,0.4230819642543793,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8994647860527039,0.3969007134437561,0.3771705031394958,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8029269576072693,0.2789032757282257,0.19688780605793,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7632954120635986,0.2399046868085861,0.229704663157463,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7118546366691589,0.1916463375091552,0.8745956420898438,284.8704528808594,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.2287292480469,284.8688049316406,1.0,0.4837925434112549,1.0,1.0,0.0,1.0,-2.5227856636047363,2.522780418395996,5.11914413436898e-06,1.9496139287948608,0.9054529666900636,0.9054529666900636,0.0,113.5003890991211,123.0,28841.66015625,-0.0,1404.76904296875,1.0,280.0579833984375,281.9367370605469,291.2192077636719,293.1681823730469,293.1499938964844,293.1499938964844,279.75,35988.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114318251609802,1.0,0.0,0.0,3.675359725952149,3.675384044647217,9.013490398501744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.95751953125,0.0,1561.476806640625,1895.4371337890625,0.0,2576.38525390625,0.9109261631965636,1.0,0.0,3.0,1.0,0.0
12052620,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.94150573015213,0.4630905985832214,0.4188300967216491,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8896811008453369,0.3978861570358276,0.3783749341964721,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7928364872932434,0.2781042158603668,0.1965268850326538,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.7544872760772705,0.239534243941307,0.2296233773231506,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.702064573764801,0.1904646307229995,0.8705288767814636,284.6957702636719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2157287597656,284.69403076171875,1.0,0.4860318601131439,1.0,1.0,0.0,1.0,-2.5137085914611816,2.5137035846710205,5.082259121991228e-06,1.9425348043441768,0.9006582498550415,0.9006582498550415,0.0,118.37081909179688,126.0,29669.30078125,0.0,1413.99560546875,1.0,279.7584228515625,281.69500732421875,291.1936340332031,293.1916809082031,293.1499938964844,293.1499938964844,279.45001220703125,36220.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263670802116394,1.0,0.0,0.0,3.667900562286377,3.667924880981445,8.976941785476811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.40869140625,0.0,1554.836181640625,1895.4371337890625,0.0,2714.653076171875,0.909413754940033,1.0,0.0,3.0,1.0,0.0
12052680,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.94150573015213,0.4630905985832214,0.4188300967216491,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8896811008453369,0.3978861570358276,0.3783749341964721,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7928364872932434,0.2781042158603668,0.1965268850326538,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.7544872760772705,0.239534243941307,0.2296233773231506,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.702064573764801,0.1904646307229995,0.8705288767814636,284.6957702636719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2157287597656,284.69403076171875,1.0,0.4860318601131439,1.0,1.0,0.0,1.0,-2.5137085914611816,2.5137035846710205,5.082259121991228e-06,1.9425348043441768,0.9006582498550415,0.9006582498550415,0.0,118.37081909179688,126.0,29669.30078125,0.0,1413.99560546875,1.0,279.7584228515625,281.69500732421875,291.1936340332031,293.1916809082031,293.1499938964844,293.1499938964844,279.45001220703125,36220.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263670802116394,1.0,0.0,0.0,3.667900562286377,3.667924880981445,8.976941785476811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.40869140625,0.0,1554.836181640625,1895.4371337890625,0.0,2714.653076171875,0.909413754940033,1.0,0.0,3.0,1.0,0.0
12052740,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.92701518535614,0.4579932391643524,0.4144844710826874,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.8814501762390137,0.3986369967460632,0.3793185353279114,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.7841081619262695,0.2771291136741638,0.1960131078958511,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.7470161318778992,0.2389681935310363,0.2293173372745514,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.6932947039604187,0.1891196519136428,0.8655503392219543,284.52032470703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2022399902344,284.5185546875,1.0,0.4876415133476257,1.0,1.0,0.0,1.0,-2.5026559829711914,2.502650737762451,5.0375429054838605e-06,1.9339219331741333,0.8935171365737915,0.8935171365737915,0.0,122.67716217041016,129.0,30442.044921875,0.0,1418.1956787109375,1.0,279.4585266113281,281.4546203613281,291.1773681640625,293.2208251953125,293.1499938964844,293.1499938964844,279.75,36480.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384111523628235,1.0,0.0,0.0,3.650820732116699,3.650844812393189,8.893533163245593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.771484375,0.0,1537.6802978515625,1895.4371337890625,0.0,2826.874267578125,0.9057711958885192,1.0,0.0,3.0,1.0,0.0
12052800,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.92701518535614,0.4579932391643524,0.4144844710826874,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.8814501762390137,0.3986369967460632,0.3793185353279114,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.7841081619262695,0.2771291136741638,0.1960131078958511,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.7470161318778992,0.2389681935310363,0.2293173372745514,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.6932947039604187,0.1891196519136428,0.8655503392219543,284.52032470703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2022399902344,284.5185546875,1.0,0.4876415133476257,1.0,1.0,0.0,1.0,-2.5026559829711914,2.502650737762451,5.0375429054838605e-06,1.9339219331741333,0.8935171365737915,0.8935171365737915,0.0,122.67716217041016,129.0,30442.044921875,0.0,1418.1956787109375,1.0,279.4585266113281,281.4546203613281,291.1773681640625,293.2208251953125,293.1499938964844,293.1499938964844,279.75,36480.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384111523628235,1.0,0.0,0.0,3.650820732116699,3.650844812393189,8.893533163245593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.771484375,0.0,1537.6802978515625,1895.4371337890625,0.0,2826.874267578125,0.9057711958885192,1.0,0.0,3.0,1.0,0.0
12052860,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.910892367362976,0.4527172148227691,0.4098074734210968,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8712257146835327,0.3982847332954407,0.3792819380760193,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7732541561126709,0.274910420179367,0.194719135761261,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7374030947685242,0.2368076890707016,0.227732166647911,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.6816074252128601,0.1860175430774688,0.8540455102920532,284.6676940917969,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1790771484375,284.66876220703125,1.0,0.4882482588291168,1.0,1.0,0.0,1.0,-2.479717254638672,2.4797122478485107,4.945603450323688e-06,1.9161611795425413,0.8909226059913635,0.8909226059913635,0.0,127.69029235839844,132.0,29374.3984375,0.0,1410.143798828125,1.0,279.7420654296875,281.6711730957031,291.0542297363281,292.9659729003906,293.1499938964844,293.1499938964844,280.04998779296875,36421.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185771107673645,1.0,0.0,0.0,3.6343727111816406,3.634396553039551,8.81357721027598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.00390625,0.0,1518.988525390625,1895.4371337890625,0.0,2642.392333984375,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12052920,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.910892367362976,0.4527172148227691,0.4098074734210968,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8712257146835327,0.3982847332954407,0.3792819380760193,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7732541561126709,0.274910420179367,0.194719135761261,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7374030947685242,0.2368076890707016,0.227732166647911,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.6816074252128601,0.1860175430774688,0.8540455102920532,284.6676940917969,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1790771484375,284.66876220703125,1.0,0.4882482588291168,1.0,1.0,0.0,1.0,-2.479717254638672,2.4797122478485107,4.945603450323688e-06,1.9161611795425413,0.8909226059913635,0.8909226059913635,0.0,127.69029235839844,132.0,29374.3984375,0.0,1410.143798828125,1.0,279.7420654296875,281.6711730957031,291.0542297363281,292.9659729003906,293.1499938964844,293.1499938964844,280.04998779296875,36421.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185771107673645,1.0,0.0,0.0,3.6343727111816406,3.634396553039551,8.81357721027598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.00390625,0.0,1518.988525390625,1895.4371337890625,0.0,2642.392333984375,0.9020833969116212,1.0,0.0,3.0,1.0,0.0
12052980,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9025088548660278,0.4498625695705414,0.4069812893867492,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8667280077934265,0.3999386727809906,0.3805826604366302,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7678678631782532,0.274639368057251,0.194346934556961,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7324559688568115,0.2363303750753402,0.2270716875791549,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6749256253242493,0.1845541447401046,0.8464672565460205,284.837646484375,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1775207519531,284.83941650390625,1.0,0.4888383150100708,1.0,1.0,0.0,1.0,-2.46752667427063,2.467521905899048,4.896684913546778e-06,1.9065077304840088,0.8907786011695862,0.8907786011695862,0.0,130.62435913085938,135.0,28368.08203125,0.0,1407.03125,1.0,280.0412292480469,281.9088439941406,291.0246887207031,292.8485717773437,293.1499938964844,293.1499938964844,280.3500061035156,36256.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940611839294434,1.0,0.0,0.0,3.624091863632202,3.624115705490112,8.763784080656478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.86767578125,0.0,1506.4383544921875,1895.4371337890625,0.0,2417.257080078125,0.8996810913085938,1.0,0.0,3.0,1.0,0.0
12053040,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9025088548660278,0.4498625695705414,0.4069812893867492,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8667280077934265,0.3999386727809906,0.3805826604366302,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7678678631782532,0.274639368057251,0.194346934556961,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7324559688568115,0.2363303750753402,0.2270716875791549,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6749256253242493,0.1845541447401046,0.8464672565460205,284.837646484375,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1775207519531,284.83941650390625,1.0,0.4888383150100708,1.0,1.0,0.0,1.0,-2.46752667427063,2.467521905899048,4.896684913546778e-06,1.9065077304840088,0.8907786011695862,0.8907786011695862,0.0,130.62435913085938,135.0,28368.08203125,0.0,1407.03125,1.0,280.0412292480469,281.9088439941406,291.0246887207031,292.8485717773437,293.1499938964844,293.1499938964844,280.3500061035156,36256.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940611839294434,1.0,0.0,0.0,3.624091863632202,3.624115705490112,8.763784080656478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.86767578125,0.0,1506.4383544921875,1895.4371337890625,0.0,2417.257080078125,0.8996810913085938,1.0,0.0,3.0,1.0,0.0
12053100,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8998686075210571,0.4488312304019928,0.4059694111347198,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8657916188240051,0.4011609554290771,0.3816482722759247,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7664788961410522,0.2748953700065613,0.1944675296545028,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7311505675315857,0.2364661693572998,0.2271282523870468,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6729684472084045,0.1842221915721893,0.8446127772331238,284.9639587402344,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.1807556152344,284.9745178222656,1.0,0.4893425405025482,1.0,1.0,0.0,1.0,-2.4655723571777344,2.465567350387573,4.888804596703267e-06,1.904928207397461,0.8920705914497375,0.8920705914497375,0.0,131.6542205810547,135.0,27625.33984375,0.0,1408.88427734375,1.0,280.2978515625,282.10113525390625,290.99859619140625,292.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36143.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802225947380066,1.0,0.0,0.0,3.621681690216065,3.621705532073975,8.75213231665839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.78271484375,0.0,1502.9527587890625,1895.4371337890625,0.0,2292.13916015625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
12053160,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8978901505470276,0.4480447471141815,0.4052400588989258,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8654571175575256,0.4026055634021759,0.3829657733440399,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7656891942024231,0.2753628492355346,0.1947624832391739,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7303861975669861,0.2368043810129165,0.2274035513401031,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6716610789299011,0.1841069459915161,0.8438374400138855,285.0179138183594,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.18621826171875,285.01983642578125,1.0,0.4900265336036682,1.0,1.0,0.0,1.0,-2.466029167175293,2.466024398803711,4.890505806542933e-06,1.905224084854126,0.8931071162223816,0.8931071162223816,0.0,132.51243591308594,138.0,27537.517578125,0.0,1413.072021484375,1.0,280.34197998046875,282.1560363769531,291.0356750488281,292.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,36034.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730534672737122,1.0,0.0,0.0,3.622013092041016,3.622036933898926,8.753734164201887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.0244140625,0.0,1502.5069580078125,1895.4371337890625,0.0,2228.001220703125,0.8990667462348938,1.0,0.0,3.0,1.0,0.0
12053220,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8944398760795593,0.4468179047107696,0.4040897786617279,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8652865290641785,0.4058412611484527,0.3859532177448272,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7646667957305908,0.276634931564331,0.1956113129854202,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7294085025787354,0.2378280311822891,0.2283184230327606,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6698110103607178,0.1842704713344574,0.8442647457122803,285.19927978515625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.199462890625,285.20135498046875,1.0,0.491863340139389,1.0,1.0,0.0,1.0,-2.470864534378052,2.47085952758789,4.909571543976199e-06,1.908899426460266,0.8978707194328308,0.8978707194328308,0.0,134.2234344482422,141.0,26797.384765625,0.0,1426.42822265625,1.0,280.6414794921875,282.4030456542969,291.0558166503906,292.77197265625,293.1499938964844,293.1499938964844,280.95001220703125,35786.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568550109863281,1.0,0.0,0.0,3.6292128562927246,3.6292366981506334,8.788568948148168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.2353515625,0.0,1508.57421875,1895.4371337890625,0.0,2085.04443359375,0.9005038738250732,1.0,0.0,3.0,1.0,0.0
12053280,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8944398760795593,0.4468179047107696,0.4040897786617279,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8652865290641785,0.4058412611484527,0.3859532177448272,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7646667957305908,0.276634931564331,0.1956113129854202,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7294085025787354,0.2378280311822891,0.2283184230327606,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6698110103607178,0.1842704713344574,0.8442647457122803,285.19927978515625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.199462890625,285.20135498046875,1.0,0.491863340139389,1.0,1.0,0.0,1.0,-2.470864534378052,2.47085952758789,4.909571543976199e-06,1.908899426460266,0.8978707194328308,0.8978707194328308,0.0,134.2234344482422,141.0,26797.384765625,0.0,1426.42822265625,1.0,280.6414794921875,282.4030456542969,291.0558166503906,292.77197265625,293.1499938964844,293.1499938964844,280.95001220703125,35786.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568550109863281,1.0,0.0,0.0,3.6292128562927246,3.6292366981506334,8.788568948148168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.2353515625,0.0,1508.57421875,1895.4371337890625,0.0,2085.04443359375,0.9005038738250732,1.0,0.0,3.0,1.0,0.0
