time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.8913344740867615,0.4459936320781708,0.403326541185379,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8654101490974426,0.4094350039958954,0.3893135190010071,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.7640162110328674,0.2782499194145202,0.1967252194881439,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.7288066744804382,0.2391900271177292,0.2295917272567749,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.6685291528701782,0.1848137080669403,0.8466048836708069,285.3807373046875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2146301269531,285.3828125,1.0,0.4942685961723327,1.0,1.0,0.0,1.0,-2.479661464691162,2.479656457901001,4.944538432027912e-06,1.9156805276870728,0.9050627946853638,0.9050627946853638,0.0,136.0695343017578,144.0,26095.193359375,0.0,1445.4954833984375,1.0,280.94122314453125,282.6487121582031,291.0693359375,292.74462890625,293.1499938964844,293.1499938964844,280.6499938964844,35531.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438003420829773,1.0,0.0,0.0,3.6459336280822754,3.6459574699401855,8.86973793967627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.21923828125,0.0,1525.1497802734375,1895.4371337890625,0.0,1972.06005859375,0.9040654301643372,1.0,0.0,3.0,1.0,0.0
12053400,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.8913344740867615,0.4459936320781708,0.403326541185379,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8654101490974426,0.4094350039958954,0.3893135190010071,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.7640162110328674,0.2782499194145202,0.1967252194881439,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.7288066744804382,0.2391900271177292,0.2295917272567749,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.6685291528701782,0.1848137080669403,0.8466048836708069,285.3807373046875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2146301269531,285.3828125,1.0,0.4942685961723327,1.0,1.0,0.0,1.0,-2.479661464691162,2.479656457901001,4.944538432027912e-06,1.9156805276870728,0.9050627946853638,0.9050627946853638,0.0,136.0695343017578,144.0,26095.193359375,0.0,1445.4954833984375,1.0,280.94122314453125,282.6487121582031,291.0693359375,292.74462890625,293.1499938964844,293.1499938964844,280.6499938964844,35531.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438003420829773,1.0,0.0,0.0,3.6459336280822754,3.6459574699401855,8.86973793967627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.21923828125,0.0,1525.1497802734375,1895.4371337890625,0.0,1972.06005859375,0.9040654301643372,1.0,0.0,3.0,1.0,0.0
12053460,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8862228989601135,0.4435623288154602,0.4017680287361145,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.863818347454071,0.4120027124881744,0.3921951055526733,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.7618510723114014,0.2790559828281402,0.1975816339254379,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.7269424200057983,0.2399651259183883,0.2306521087884903,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.6660318970680237,0.184921383857727,0.8484531044960022,285.2276916503906,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2187805175781,285.2260437011719,1.0,0.4968883097171783,1.0,1.0,0.0,1.0,-2.4857828617095947,2.4857778549194336,4.969225301465485e-06,1.920544147491455,0.9075783491134644,0.9075783491134644,0.0,138.77064514160156,147.0,26950.2265625,0.0,1464.8302001953125,1.0,280.6581726074219,282.4206237792969,291.2009582519531,292.9989013671875,293.1499938964844,293.1499938964844,280.3500061035156,35597.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661665081977844,1.0,0.0,0.0,3.661699533462525,3.6617233753204346,8.946613547777815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.484375,0.0,1543.204833984375,1895.4371337890625,0.0,2166.873291015625,0.907612919807434,1.0,0.0,3.0,1.0,0.0
12053520,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8862228989601135,0.4435623288154602,0.4017680287361145,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.863818347454071,0.4120027124881744,0.3921951055526733,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.7618510723114014,0.2790559828281402,0.1975816339254379,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.7269424200057983,0.2399651259183883,0.2306521087884903,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.6660318970680237,0.184921383857727,0.8484531044960022,285.2276916503906,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2187805175781,285.2260437011719,1.0,0.4968883097171783,1.0,1.0,0.0,1.0,-2.4857828617095947,2.4857778549194336,4.969225301465485e-06,1.920544147491455,0.9075783491134644,0.9075783491134644,0.0,138.77064514160156,147.0,26950.2265625,0.0,1464.8302001953125,1.0,280.6581726074219,282.4206237792969,291.2009582519531,292.9989013671875,293.1499938964844,293.1499938964844,280.3500061035156,35597.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661665081977844,1.0,0.0,0.0,3.661699533462525,3.6617233753204346,8.946613547777815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.484375,0.0,1543.204833984375,1895.4371337890625,0.0,2166.873291015625,0.907612919807434,1.0,0.0,3.0,1.0,0.0
12053580,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8782291412353516,0.4397719800472259,0.398753821849823,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.859639048576355,0.4134377241134643,0.3939144313335418,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7572928667068481,0.2789235413074493,0.1977358311414718,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7229501605033875,0.2399454861879348,0.2309476733207702,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6613019704818726,0.1843006759881973,0.8471288084983826,285.0490417480469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2120056152344,285.04705810546875,1.0,0.4991188049316406,1.0,1.0,0.0,1.0,-2.483182668685913,2.483177661895752,4.959038051310927e-06,1.9186370372772217,0.9074702262878418,0.9074702262878418,0.0,142.4874725341797,150.0,27761.685546875,0.0,1477.1849365234375,1.0,280.3584899902344,282.1694641113281,291.2166442871094,293.093994140625,293.1499938964844,293.1499938964844,280.04998779296875,35764.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911309599876404,1.0,0.0,0.0,3.671155452728272,3.6711795330047607,8.99288124855957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.5380859375,0.0,1555.0621337890625,1895.4371337890625,0.0,2390.630126953125,0.9098357558250428,1.0,0.0,3.0,1.0,0.0
12053640,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8782291412353516,0.4397719800472259,0.398753821849823,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.859639048576355,0.4134377241134643,0.3939144313335418,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7572928667068481,0.2789235413074493,0.1977358311414718,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7229501605033875,0.2399454861879348,0.2309476733207702,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6613019704818726,0.1843006759881973,0.8471288084983826,285.0490417480469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2120056152344,285.04705810546875,1.0,0.4991188049316406,1.0,1.0,0.0,1.0,-2.483182668685913,2.483177661895752,4.959038051310927e-06,1.9186370372772217,0.9074702262878418,0.9074702262878418,0.0,142.4874725341797,150.0,27761.685546875,0.0,1477.1849365234375,1.0,280.3584899902344,282.1694641113281,291.2166442871094,293.093994140625,293.1499938964844,293.1499938964844,280.04998779296875,35764.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911309599876404,1.0,0.0,0.0,3.671155452728272,3.6711795330047607,8.99288124855957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.5380859375,0.0,1555.0621337890625,1895.4371337890625,0.0,2390.630126953125,0.9098357558250428,1.0,0.0,3.0,1.0,0.0
12053700,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8739975094795227,0.437688410282135,0.3970513939857483,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8572746515274048,0.4139331877231598,0.3945429623126983,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.754756510257721,0.278678148984909,0.197672352194786,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7206610441207886,0.2397583872079849,0.2309135198593139,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.658638060092926,0.183812141418457,0.845603883266449,284.9200134277344,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2069702148437,284.90948486328125,1.0,0.5000572204589844,1.0,1.0,0.0,1.0,-2.4799447059631348,2.4799399375915527,4.946191893395735e-06,1.9161714315414429,0.9060410261154176,0.9060410261154176,0.0,144.431884765625,150.0,28459.28515625,0.0,1481.1920166015625,1.0,280.10076904296875,281.9721069335937,291.2334289550781,293.20758056640625,293.1499938964844,293.1499938964844,280.04998779296875,35875.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039674758911133,1.0,0.0,0.0,3.673210382461548,3.673234462738037,9.002951060210762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.498046875,0.0,1558.2056884765625,1895.4371337890625,0.0,2507.75439453125,0.9103371500968932,1.0,0.0,3.0,1.0,0.0
12053760,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8695750832557678,0.4354650676250458,0.395162284374237,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8547126054763794,0.4142784178256988,0.3949910998344421,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7520406246185303,0.2783153653144836,0.1975045502185821,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7181516885757446,0.2394550740718841,0.230748638510704,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6557804346084595,0.1832092106342315,0.8434944152832031,284.8662109375,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2007141113281,284.86431884765625,1.0,0.5008633136749268,1.0,1.0,0.0,1.0,-2.475281238555908,2.475276231765747,4.927696409140481e-06,1.91260826587677,0.9048989415168762,0.9048989415168762,0.0,146.4384765625,153.0,28515.095703125,0.0,1483.5926513671875,1.0,280.0577392578125,281.9166564941406,291.189697265625,293.1204528808594,293.1499938964844,293.1499938964844,279.75,35980.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097216486930847,1.0,0.0,0.0,3.6726675033569336,3.672691583633423,9.000289651339699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.9951171875,0.0,1558.38427734375,1895.4371337890625,0.0,2560.63037109375,0.9103158116340636,1.0,0.0,3.0,1.0,0.0
12053820,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8611072897911072,0.4309146702289581,0.3913062214851379,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8497948050498962,0.4147654771804809,0.3956894874572754,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.7468150854110718,0.2774572670459747,0.1970669329166412,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7130851745605469,0.238678976893425,0.230242982506752,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.6501660943031311,0.1818292289972305,0.8383876085281372,284.6851806640625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.18768310546875,284.6832275390625,1.0,0.5021772980690002,1.0,1.0,0.0,1.0,-2.464220762252808,2.4642159938812256,4.883924248133553e-06,1.904131293296814,0.8999242782592773,0.8999242782592773,0.0,150.307861328125,141.0,29268.8203125,0.0,1485.497802734375,1.0,279.7579650878906,281.6700134277344,291.1639404296875,293.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,36225.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822986900806427,1.0,0.0,0.0,3.665077209472656,3.6651015281677246,8.963127697825257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.73486328125,0.0,1551.702392578125,1895.4371337890625,0.0,2683.262939453125,0.9087828397750854,1.0,0.0,3.0,1.0,0.0
12053880,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.8611072897911072,0.4309146702289581,0.3913062214851379,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8497948050498962,0.4147654771804809,0.3956894874572754,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.7468150854110718,0.2774572670459747,0.1970669329166412,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7130851745605469,0.238678976893425,0.230242982506752,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.6501660943031311,0.1818292289972305,0.8383876085281372,284.6851806640625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.18768310546875,284.6832275390625,1.0,0.5021772980690002,1.0,1.0,0.0,1.0,-2.464220762252808,2.4642159938812256,4.883924248133553e-06,1.904131293296814,0.8999242782592773,0.8999242782592773,0.0,150.307861328125,141.0,29268.8203125,0.0,1485.497802734375,1.0,279.7579650878906,281.6700134277344,291.1639404296875,293.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,36225.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822986900806427,1.0,0.0,0.0,3.665077209472656,3.6651015281677246,8.963127697825257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.73486328125,0.0,1551.702392578125,1895.4371337890625,0.0,2683.262939453125,0.9087828397750854,1.0,0.0,3.0,1.0,0.0
12053940,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8602046370506287,0.4262534081935882,0.3871061503887176,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8520460724830627,0.4150302410125732,0.3959205448627472,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049133300781,0.7477644681930542,0.2764827013015747,0.1963556706905365,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.7139368057250977,0.2377379536628723,0.2293227612972259,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.6499843001365662,0.180291086435318,0.8313285708427429,284.5046081542969,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1744079589844,284.5025329589844,1.0,0.4984619319438934,1.0,1.0,0.0,1.0,-2.4490153789520264,2.4490106105804443,4.82406676383107e-06,1.8924733400344849,0.8925443887710571,0.8925443887710571,0.0,148.1537628173828,129.0,29993.970703125,0.0,1456.857666015625,1.0,279.4585266113281,281.42724609375,291.1501770019531,293.1665954589844,293.1499938964844,293.1499938964844,279.75,36497.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337691426277161,1.0,0.0,0.0,3.647427320480346,3.647451400756836,8.877007644514379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.736328125,0.0,1534.0252685546875,1895.4371337890625,0.0,2783.5595703125,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12054000,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8602046370506287,0.4262534081935882,0.3871061503887176,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8520460724830627,0.4150302410125732,0.3959205448627472,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049133300781,0.7477644681930542,0.2764827013015747,0.1963556706905365,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.7139368057250977,0.2377379536628723,0.2293227612972259,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.6499843001365662,0.180291086435318,0.8313285708427429,284.5046081542969,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1744079589844,284.5025329589844,1.0,0.4984619319438934,1.0,1.0,0.0,1.0,-2.4490153789520264,2.4490106105804443,4.82406676383107e-06,1.8924733400344849,0.8925443887710571,0.8925443887710571,0.0,148.1537628173828,129.0,29993.970703125,0.0,1456.857666015625,1.0,279.4585266113281,281.42724609375,291.1501770019531,293.1665954589844,293.1499938964844,293.1499938964844,279.75,36497.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337691426277161,1.0,0.0,0.0,3.647427320480346,3.647451400756836,8.877007644514379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.736328125,0.0,1534.0252685546875,1895.4371337890625,0.0,2783.5595703125,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12054060,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8662979602813721,0.4233885705471039,0.3837668597698211,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8609175682067871,0.4164513945579529,0.3966086804866791,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.7544904351234436,0.2765324115753174,0.1959480941295623,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.7201335430145264,0.2375304847955703,0.2286162078380584,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.6548348665237427,0.1793686598539352,0.8249364495277405,284.659912109375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.173095703125,284.6617126464844,1.0,0.4922132194042206,1.0,1.0,0.0,1.0,-2.4368035793304443,2.4367988109588623,4.776034074893687e-06,1.8829857110977173,0.8898696899414062,0.8898696899414062,0.0,141.45396423339844,117.0,29025.388671875,0.0,1413.4490966796875,1.0,279.7420349121094,281.6498107910156,291.0313720703125,292.9180908203125,293.1499938964844,293.1499938964844,280.04998779296875,36436.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129645586013794,1.0,0.0,0.0,3.630298137664795,3.630321979522705,8.793825827524415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.90283203125,0.0,1514.604248046875,1895.4371337890625,0.0,2590.520263671875,0.9011856317520142,1.0,0.0,3.0,1.0,0.0
12054120,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8662979602813721,0.4233885705471039,0.3837668597698211,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8609175682067871,0.4164513945579529,0.3966086804866791,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.7544904351234436,0.2765324115753174,0.1959480941295623,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.7201335430145264,0.2375304847955703,0.2286162078380584,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.6548348665237427,0.1793686598539352,0.8249364495277405,284.659912109375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.173095703125,284.6617126464844,1.0,0.4922132194042206,1.0,1.0,0.0,1.0,-2.4368035793304443,2.4367988109588623,4.776034074893687e-06,1.8829857110977173,0.8898696899414062,0.8898696899414062,0.0,141.45396423339844,117.0,29025.388671875,0.0,1413.4490966796875,1.0,279.7420349121094,281.6498107910156,291.0313720703125,292.9180908203125,293.1499938964844,293.1499938964844,280.04998779296875,36436.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129645586013794,1.0,0.0,0.0,3.630298137664795,3.630321979522705,8.793825827524415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.90283203125,0.0,1514.604248046875,1895.4371337890625,0.0,2590.520263671875,0.9011856317520142,1.0,0.0,3.0,1.0,0.0
12054180,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8794534802436829,0.4220295548439026,0.3819338083267212,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8766775727272034,0.4190851151943207,0.3984670341014862,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7673683762550354,0.2776949107646942,0.1963116973638534,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7313574552536011,0.2382154911756515,0.2286974638700485,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6652032136917114,0.1792992502450943,0.8219496607780457,284.8417358398437,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1834716796875,284.8438415527344,1.0,0.4849368333816528,1.0,1.0,0.0,1.0,-2.4337737560272217,2.43376898765564,4.764168807014357e-06,1.8806389570236208,0.8898615837097168,0.8898615837097168,0.0,131.73165893554688,105.0,28165.048828125,0.0,1369.317626953125,1.0,280.0414733886719,281.8977355957031,291.01043701171875,292.8175048828125,293.1499938964844,293.1499938964844,280.3500061035156,36257.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888105511665344,1.0,0.0,0.0,3.619901657104492,3.6199254989624015,8.743531338950561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.87841796875,0.0,1501.8536376953125,1895.4371337890625,0.0,2369.59375,0.8987492322921753,1.0,0.0,3.0,1.0,0.0
12054240,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8794534802436829,0.4220295548439026,0.3819338083267212,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8766775727272034,0.4190851151943207,0.3984670341014862,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7673683762550354,0.2776949107646942,0.1963116973638534,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7313574552536011,0.2382154911756515,0.2286974638700485,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6652032136917114,0.1792992502450943,0.8219496607780457,284.8417358398437,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1834716796875,284.8438415527344,1.0,0.4849368333816528,1.0,1.0,0.0,1.0,-2.4337737560272217,2.43376898765564,4.764168807014357e-06,1.8806389570236208,0.8898615837097168,0.8898615837097168,0.0,131.73165893554688,105.0,28165.048828125,0.0,1369.317626953125,1.0,280.0414733886719,281.8977355957031,291.01043701171875,292.8175048828125,293.1499938964844,293.1499938964844,280.3500061035156,36257.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888105511665344,1.0,0.0,0.0,3.619901657104492,3.6199254989624015,8.743531338950561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.87841796875,0.0,1501.8536376953125,1895.4371337890625,0.0,2369.59375,0.8987492322921753,1.0,0.0,3.0,1.0,0.0
12054300,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8880817890167236,0.4216047823429107,0.3812540471553802,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8866782188415527,0.4206424057483673,0.3996285796165466,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.775726854801178,0.2785133719444275,0.196661964058876,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7384914755821228,0.2387630045413971,0.2289295792579651,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6721518039703369,0.1794802695512771,0.8214086890220642,284.97125244140625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.1905212402344,284.9823608398437,1.0,0.4811297357082367,1.0,1.0,0.0,1.0,-2.4344003200531006,2.4343955516815186,4.7666430873505305e-06,1.8811358213424685,0.8912327289581299,0.8912327289581299,0.0,126.3015365600586,105.0,27477.46875,0.0,1347.571044921875,1.0,280.2982177734375,282.0939025878906,290.9884033203125,292.6999816894531,293.1499938964844,293.1499938964844,280.3500061035156,36139.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756257653236389,1.0,0.0,0.0,3.617593050003052,3.617616891860962,8.732382070775202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.32958984375,0.0,1498.448974609375,1895.4371337890625,0.0,2250.95703125,0.8981871008872986,1.0,0.0,3.0,1.0,0.0
12054360,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8982619643211365,0.4213692843914032,0.3807880878448486,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8982492089271545,0.4223634600639343,0.4009716212749481,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7855291366577148,0.2794888913631439,0.1971355676651001,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.746897280216217,0.2394447475671768,0.2292986661195755,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6804178953170776,0.1797988712787628,0.8215076923370361,285.0273132324219,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.1989440917969,285.0294189453125,1.0,0.4772912561893463,1.0,1.0,0.0,1.0,-2.4365835189819336,2.436578750610352,4.775198249262758e-06,1.8828293085098269,0.8923550844192505,0.8923550844192505,0.0,120.58204650878906,93.0,27413.26171875,0.0,1326.51708984375,1.0,280.3418884277344,282.1495361328125,291.0284118652344,292.78143310546875,293.1499938964844,293.1499938964844,280.6499938964844,36025.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692274451255798,1.0,0.0,0.0,3.618126630783081,3.618150472640991,8.734958782952162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.748046875,0.0,1498.1881103515625,1895.4371337890625,0.0,2193.980712890625,0.8981937766075134,1.0,0.0,3.0,1.0,0.0
12054420,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.9244518876075744,0.4211464822292328,0.3800498843193054,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.9277321100234984,0.4260382652282715,0.4038656949996948,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8088878393173218,0.2816877067089081,0.1982511132955551,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.7676931619644165,0.2410267740488052,0.2302406579256057,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.700468897819519,0.1806771010160446,0.8228053450584412,285.2110290527344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2165832519531,285.2132263183594,1.0,0.4695697426795959,1.0,1.0,0.0,1.0,-2.443201780319214,2.443197011947632,4.80116705148248e-06,1.8879553079605105,0.8972952961921692,0.8972952961921692,0.0,108.77902221679688,81.0,26700.41015625,0.0,1285.500732421875,1.0,280.6410827636719,282.397705078125,291.0504455566406,292.7602233886719,293.1499938964844,293.1499938964844,280.95001220703125,35771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542770504951477,1.0,0.0,0.0,3.625870943069458,3.625894784927368,8.772391311140382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.68212890625,0.0,1504.7908935546875,1895.4371337890625,0.0,2062.56689453125,0.8997456431388855,1.0,0.0,3.0,1.0,0.0
12054480,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.9244518876075744,0.4211464822292328,0.3800498843193054,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.9277321100234984,0.4260382652282715,0.4038656949996948,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8088878393173218,0.2816877067089081,0.1982511132955551,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.7676931619644165,0.2410267740488052,0.2302406579256057,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.700468897819519,0.1806771010160446,0.8228053450584412,285.2110290527344,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2165832519531,285.2132263183594,1.0,0.4695697426795959,1.0,1.0,0.0,1.0,-2.443201780319214,2.443197011947632,4.80116705148248e-06,1.8879553079605105,0.8972952961921692,0.8972952961921692,0.0,108.77902221679688,81.0,26700.41015625,0.0,1285.500732421875,1.0,280.6410827636719,282.397705078125,291.0504455566406,292.7602233886719,293.1499938964844,293.1499938964844,280.95001220703125,35771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542770504951477,1.0,0.0,0.0,3.625870943069458,3.625894784927368,8.772391311140382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.68212890625,0.0,1504.7908935546875,1895.4371337890625,0.0,2062.56689453125,0.8997456431388855,1.0,0.0,3.0,1.0,0.0
12054540,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.9590534567832948,0.4212509393692016,0.3796056509017944,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.9650369882583618,0.4299915730953216,0.4070263206958771,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8361990451812744,0.2841807007789612,0.1995746940374374,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.7953035235404968,0.2428567111492157,0.231421023607254,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.7246373295783997,0.1818192154169082,0.8253211975097656,285.39453125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.23492431640625,285.39678955078125,1.0,0.4619034826755523,1.0,1.0,0.0,1.0,-2.452493906021118,2.452489137649536,4.837690994463628e-06,1.8951213359832764,0.9046831130981444,0.9046831130981444,0.0,96.6842269897461,84.0,26023.080078125,0.0,1246.233154296875,1.0,280.9411926269531,282.6448974609375,291.0638427734375,292.7340393066406,293.1499938964844,293.1499938964844,280.6499938964844,35513.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419655323028564,1.0,0.0,0.0,3.643260002136232,3.6432838439941406,8.85673500761186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.97021484375,0.0,1522.04833984375,1895.4371337890625,0.0,1956.3546142578125,0.9034546613693236,1.0,0.0,3.0,1.0,0.0
12054600,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.9590534567832948,0.4212509393692016,0.3796056509017944,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.9650369882583618,0.4299915730953216,0.4070263206958771,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8361990451812744,0.2841807007789612,0.1995746940374374,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.7953035235404968,0.2428567111492157,0.231421023607254,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.7246373295783997,0.1818192154169082,0.8253211975097656,285.39453125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.23492431640625,285.39678955078125,1.0,0.4619034826755523,1.0,1.0,0.0,1.0,-2.452493906021118,2.452489137649536,4.837690994463628e-06,1.8951213359832764,0.9046831130981444,0.9046831130981444,0.0,96.6842269897461,84.0,26023.080078125,0.0,1246.233154296875,1.0,280.9411926269531,282.6448974609375,291.0638427734375,292.7340393066406,293.1499938964844,293.1499938964844,280.6499938964844,35513.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419655323028564,1.0,0.0,0.0,3.643260002136232,3.6432838439941406,8.85673500761186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.97021484375,0.0,1522.04833984375,1895.4371337890625,0.0,1956.3546142578125,0.9034546613693236,1.0,0.0,3.0,1.0,0.0
12054660,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9768039584159852,0.4197869896888733,0.3785698711872101,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9848079681396484,0.4328237473964691,0.4098365604877472,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.8535128831863403,0.2858343124389648,0.2007718682289123,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8124914169311523,0.244045227766037,0.2325393706560135,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7385760545730591,0.1824756115674972,0.8280355334281921,285.2420959472656,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2409362792969,285.2403259277344,1.0,0.4589176476001739,1.0,1.0,0.0,1.0,-2.46067476272583,2.460669994354248,4.87005627292092e-06,1.9014780521392824,0.9073964953422546,0.9073964953422546,0.0,90.6895523071289,87.0,26878.197265625,0.0,1230.9134521484375,1.0,280.6578369140625,282.4167785644531,291.1962890625,292.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647339701652527,1.0,0.0,0.0,3.65979266166687,3.65981650352478,8.937298048294906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.62744140625,0.0,1540.9200439453125,1895.4371337890625,0.0,2154.221435546875,0.9071709513664246,1.0,0.0,3.0,1.0,0.0
12054720,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9768039584159852,0.4197869896888733,0.3785698711872101,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9848079681396484,0.4328237473964691,0.4098365604877472,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.8535128831863403,0.2858343124389648,0.2007718682289123,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8124914169311523,0.244045227766037,0.2325393706560135,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7385760545730591,0.1824756115674972,0.8280355334281921,285.2420959472656,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2409362792969,285.2403259277344,1.0,0.4589176476001739,1.0,1.0,0.0,1.0,-2.46067476272583,2.460669994354248,4.87005627292092e-06,1.9014780521392824,0.9073964953422546,0.9073964953422546,0.0,90.6895523071289,87.0,26878.197265625,0.0,1230.9134521484375,1.0,280.6578369140625,282.4167785644531,291.1962890625,292.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647339701652527,1.0,0.0,0.0,3.65979266166687,3.65981650352478,8.937298048294906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.62744140625,0.0,1540.9200439453125,1895.4371337890625,0.0,2154.221435546875,0.9071709513664246,1.0,0.0,3.0,1.0,0.0
12054780,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.979353129863739,0.4169387817382812,0.3762044012546539,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9899601936340332,0.4344320893287658,0.4115267693996429,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.858458936214447,0.2865104973316192,0.2013403177261352,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8168519139289856,0.2443787455558776,0.2329722940921783,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.742003858089447,0.1823518127202987,0.8280062079429626,285.06494140625,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2348937988281,285.0631408691406,1.0,0.4579701423645019,1.0,1.0,0.0,1.0,-2.4610369205474854,2.461031913757324,4.871413239015965e-06,1.9017187356948853,0.9075170159339904,0.9075170159339904,0.0,89.218505859375,90.0,27719.140625,0.0,1225.1737060546875,1.0,280.3580017089844,282.1664428710937,291.2137451171875,293.0878295898437,293.1499938964844,293.1499938964844,280.04998779296875,35741.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899482846260071,1.0,0.0,0.0,3.670094966888428,3.670119047164917,8.987685760075692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.26708984375,0.0,1553.6971435546875,1895.4371337890625,0.0,2379.90283203125,0.9095805883407592,1.0,0.0,3.0,1.0,0.0
12054840,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.979353129863739,0.4169387817382812,0.3762044012546539,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9899601936340332,0.4344320893287658,0.4115267693996429,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.858458936214447,0.2865104973316192,0.2013403177261352,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8168519139289856,0.2443787455558776,0.2329722940921783,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.742003858089447,0.1823518127202987,0.8280062079429626,285.06494140625,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2348937988281,285.0631408691406,1.0,0.4579701423645019,1.0,1.0,0.0,1.0,-2.4610369205474854,2.461031913757324,4.871413239015965e-06,1.9017187356948853,0.9075170159339904,0.9075170159339904,0.0,89.218505859375,90.0,27719.140625,0.0,1225.1737060546875,1.0,280.3580017089844,282.1664428710937,291.2137451171875,293.0878295898437,293.1499938964844,293.1499938964844,280.04998779296875,35741.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899482846260071,1.0,0.0,0.0,3.670094966888428,3.670119047164917,8.987685760075692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.26708984375,0.0,1553.6971435546875,1895.4371337890625,0.0,2379.90283203125,0.9095805883407592,1.0,0.0,3.0,1.0,0.0
12054900,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.977571189403534,0.4153071045875549,0.374841570854187,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9897273182868958,0.4349921643733978,0.4121528565883636,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8580071330070496,0.2866574823856354,0.2015007883310318,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8162857294082642,0.2443501353263855,0.2330223023891449,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7412192821502686,0.1820917427539825,0.8271973729133606,284.9375305175781,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2299499511719,284.927001953125,1.0,0.4579209685325622,1.0,1.0,0.0,1.0,-2.459434509277344,2.4594295024871826,4.864969923801255e-06,1.9004243612289429,0.9062217473983764,0.9062217473983764,0.0,89.40019226074219,90.0,28427.611328125,0.0,1224.0263671875,1.0,280.1007080078125,281.9701843261719,291.23150634765625,293.20263671875,293.1499938964844,293.1499938964844,280.04998779296875,35851.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029114603996277,1.0,0.0,0.0,3.6725924015045166,3.672616720199585,8.999922442853858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.9169921875,0.0,1557.3280029296875,1895.4371337890625,0.0,2498.07373046875,0.9101826548576356,1.0,0.0,3.0,1.0,0.0
12054960,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9740645885467528,0.4135292470455169,0.3733017742633819,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9880134463310242,0.4353901743888855,0.4125987589359283,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.855990469455719,0.2866807579994201,0.2015623301267624,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8142521381378174,0.2441959083080291,0.232946515083313,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7391038537025452,0.181705966591835,0.8258230686187744,284.8848876953125,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2236633300781,284.8830871582031,1.0,0.4580212235450744,1.0,1.0,0.0,1.0,-2.456453561782837,2.456448793411255,4.853065547649749e-06,1.8980529308319087,0.9052151441574096,0.9052151441574096,0.0,90.04513549804688,93.0,28498.7890625,0.0,1223.1807861328125,1.0,280.0577392578125,281.91552734375,291.1889038085937,293.1174621582031,293.1499938964844,293.1499938964844,279.75,35954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087892532348633,1.0,0.0,0.0,3.672539710998535,3.672563791275024,8.999663805298042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.58349609375,0.0,1558.046142578125,1895.4371337890625,0.0,2552.04833984375,0.9102699756622314,1.0,0.0,3.0,1.0,0.0
12055020,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9643561840057372,0.4098371565341949,0.3701454699039459,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.9823366403579712,0.4359524846076965,0.4133000671863556,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8499091863632202,0.2865731716156006,0.2015950083732605,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8080196380615234,0.2436925768852234,0.2326287627220153,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7330498099327087,0.180725023150444,0.8221889138221741,284.7057800292969,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2103271484375,284.70391845703125,1.0,0.4585227966308594,1.0,1.0,0.0,1.0,-2.4487974643707275,2.4487924575805664,4.822535629500635e-06,1.8919504880905151,0.9005221724510193,0.9005221724510193,0.0,92.05597686767578,96.0,29230.6640625,0.0,1222.49267578125,1.0,279.7584533691406,281.6673889160156,291.1642761230469,293.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,36196.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221613764762878,1.0,0.0,0.0,3.666012763977051,3.666037082672119,8.967703593043552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6513671875,0.0,1552.5338134765625,1895.4371337890625,0.0,2675.604736328125,0.9089735746383668,1.0,0.0,3.0,1.0,0.0
12055080,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.9643561840057372,0.4098371565341949,0.3701454699039459,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.9823366403579712,0.4359524846076965,0.4133000671863556,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8499091863632202,0.2865731716156006,0.2015950083732605,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8080196380615234,0.2436925768852234,0.2326287627220153,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7330498099327087,0.180725023150444,0.8221889138221741,284.7057800292969,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2103271484375,284.70391845703125,1.0,0.4585227966308594,1.0,1.0,0.0,1.0,-2.4487974643707275,2.4487924575805664,4.822535629500635e-06,1.8919504880905151,0.9005221724510193,0.9005221724510193,0.0,92.05597686767578,96.0,29230.6640625,0.0,1222.49267578125,1.0,279.7584533691406,281.6673889160156,291.1642761230469,293.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,36196.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221613764762878,1.0,0.0,0.0,3.666012763977051,3.666037082672119,8.967703593043552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6513671875,0.0,1552.5338134765625,1895.4371337890625,0.0,2675.604736328125,0.9089735746383668,1.0,0.0,3.0,1.0,0.0
12055140,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.952171802520752,0.40599325299263,0.3668561577796936,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.9746460318565368,0.4362534582614898,0.4137565493583679,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8424765467643738,0.2863131761550903,0.2015228569507599,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.7999791502952576,0.2429880052804947,0.2321231216192245,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.7256869077682495,0.1795343458652496,0.8176136612892151,284.52789306640625,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.19635009765625,284.5262145996094,1.0,0.4592018127441406,1.0,1.0,0.0,1.0,-2.439204216003418,2.439199447631836,4.784425527759595e-06,1.884305953979492,0.8934711813926697,0.8934711813926697,0.0,94.65632629394533,99.0,29991.353515625,0.0,1221.96240234375,1.0,279.4579772949219,281.4248046875,291.1531066894531,293.1675109863281,293.1499938964844,293.1499938964844,279.75,36462.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328952789306641,1.0,0.0,0.0,3.649649620056152,3.6496737003326416,8.887827220860345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.07470703125,0.0,1536.2373046875,1895.4371337890625,0.0,2775.413818359375,0.9054951071739196,1.0,0.0,3.0,1.0,0.0
