time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.952171802520752,0.40599325299263,0.3668561577796936,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.9746460318565368,0.4362534582614898,0.4137565493583679,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8424765467643738,0.2863131761550903,0.2015228569507599,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.7999791502952576,0.2429880052804947,0.2321231216192245,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.7256869077682495,0.1795343458652496,0.8176136612892151,284.52789306640625,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.19635009765625,284.5262145996094,1.0,0.4592018127441406,1.0,1.0,0.0,1.0,-2.439204216003418,2.439199447631836,4.784425527759595e-06,1.884305953979492,0.8934711813926697,0.8934711813926697,0.0,94.65632629394533,99.0,29991.353515625,0.0,1221.96240234375,1.0,279.4579772949219,281.4248046875,291.1531066894531,293.1675109863281,293.1499938964844,293.1499938964844,279.75,36462.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328952789306641,1.0,0.0,0.0,3.649649620056152,3.6496737003326416,8.887827220860345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.07470703125,0.0,1536.2373046875,1895.4371337890625,0.0,2775.413818359375,0.9054951071739196,1.0,0.0,3.0,1.0,0.0
12055260,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.942237377166748,0.4038038849830627,0.3644787073135376,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.968699872493744,0.4377046227455139,0.4148128032684326,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.8371731638908386,0.2870296239852905,0.2018413990736007,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.7938562631607056,0.2429656684398651,0.2319468259811401,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.7198398113250732,0.1788685023784637,0.8141162991523743,284.6902770996094,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.19439697265625,284.6924133300781,1.0,0.4601731896400451,1.0,1.0,0.0,1.0,-2.433576822280884,2.4335720539093018,4.761712261824869e-06,1.8795932531356807,0.8912486433982849,0.8912486433982849,0.0,96.90233612060548,102.0,29118.146484375,0.0,1224.6407470703125,1.0,279.7420654296875,281.6532897949219,291.038330078125,292.9272155761719,293.1499938964844,293.1499938964844,280.04998779296875,36392.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123984336853027,1.0,0.0,0.0,3.6341066360473633,3.6341304779052734,8.812286296233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.880859375,0.0,1518.4810791015625,1895.4371337890625,0.0,2585.297607421875,0.9020070433616638,1.0,0.0,3.0,1.0,0.0
12055320,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.942237377166748,0.4038038849830627,0.3644787073135376,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.968699872493744,0.4377046227455139,0.4148128032684326,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.8371731638908386,0.2870296239852905,0.2018413990736007,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.7938562631607056,0.2429656684398651,0.2319468259811401,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.7198398113250732,0.1788685023784637,0.8141162991523743,284.6902770996094,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.19439697265625,284.6924133300781,1.0,0.4601731896400451,1.0,1.0,0.0,1.0,-2.433576822280884,2.4335720539093018,4.761712261824869e-06,1.8795932531356807,0.8912486433982849,0.8912486433982849,0.0,96.90233612060548,102.0,29118.146484375,0.0,1224.6407470703125,1.0,279.7420654296875,281.6532897949219,291.038330078125,292.9272155761719,293.1499938964844,293.1499938964844,280.04998779296875,36392.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123984336853027,1.0,0.0,0.0,3.6341066360473633,3.6341304779052734,8.812286296233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.880859375,0.0,1518.4810791015625,1895.4371337890625,0.0,2585.297607421875,0.9020070433616638,1.0,0.0,3.0,1.0,0.0
12055380,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9369012117385864,0.4030417501926422,0.363607257604599,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9665043354034424,0.4403679370880127,0.4171375632286072,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8353734016418457,0.2888102829456329,0.2029668390750885,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7912518382072449,0.2437967509031295,0.2326121628284454,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7169806361198425,0.1789731681346893,0.8140708208084106,284.8785095214844,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.204345703125,284.8809814453125,1.0,0.4618787467479706,1.0,1.0,0.0,1.0,-2.437412738800049,2.437407970428467,4.776134574058233e-06,1.882247805595398,0.8917822241783142,0.8917822241783142,0.0,98.46599578857422,105.0,28365.169921875,0.0,1235.676513671875,1.0,280.0412292480469,281.90728759765625,291.0237121582031,292.8399658203125,293.1499938964844,293.1499938964844,280.3500061035156,36205.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893638610839844,1.0,0.0,0.0,3.625667095184326,3.625690937042236,8.771404509388958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.9111328125,0.0,1507.7899169921875,1895.4371337890625,0.0,2374.606201171875,0.8999997973442078,1.0,0.0,3.0,1.0,0.0
12055440,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9369012117385864,0.4030417501926422,0.363607257604599,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9665043354034424,0.4403679370880127,0.4171375632286072,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8353734016418457,0.2888102829456329,0.2029668390750885,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7912518382072449,0.2437967509031295,0.2326121628284454,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7169806361198425,0.1789731681346893,0.8140708208084106,284.8785095214844,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.204345703125,284.8809814453125,1.0,0.4618787467479706,1.0,1.0,0.0,1.0,-2.437412738800049,2.437407970428467,4.776134574058233e-06,1.882247805595398,0.8917822241783142,0.8917822241783142,0.0,98.46599578857422,105.0,28365.169921875,0.0,1235.676513671875,1.0,280.0412292480469,281.90728759765625,291.0237121582031,292.8399658203125,293.1499938964844,293.1499938964844,280.3500061035156,36205.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893638610839844,1.0,0.0,0.0,3.625667095184326,3.625690937042236,8.771404509388958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.9111328125,0.0,1507.7899169921875,1895.4371337890625,0.0,2374.606201171875,0.8999997973442078,1.0,0.0,3.0,1.0,0.0
12055500,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9347092509269714,0.4028898775577545,0.3634093999862671,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9658083915710448,0.4419257938861847,0.418544203042984,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8348737359046936,0.289915382862091,0.2036992907524109,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7903737425804138,0.2444003224372863,0.2331434935331344,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.71596360206604,0.1792140007019043,0.8149821162223816,285.0113525390625,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.21112060546875,285.0227355957031,1.0,0.4630040526390075,1.0,1.0,0.0,1.0,-2.4414761066436768,2.4414713382720947,4.791814262716798e-06,1.8852592706680296,0.8934545516967773,0.8934545516967773,0.0,99.24794006347656,105.0,27704.14453125,0.0,1243.761962890625,1.0,280.29833984375,282.1053771972656,291.00360107421875,292.7265014648437,293.1499938964844,293.1499938964844,280.3500061035156,36083.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776860773563385,1.0,0.0,0.0,3.62442684173584,3.62445068359375,8.7654046865282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.80810546875,0.0,1505.523193359375,1895.4371337890625,0.0,2262.001220703125,0.8996748924255371,1.0,0.0,3.0,1.0,0.0
12055560,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9329477548599244,0.4029124081134796,0.3634172081947326,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9654554724693298,0.4436412453651428,0.4201373159885406,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8346927762031555,0.291166752576828,0.2045549601316452,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7898266911506653,0.245129182934761,0.2338131964206695,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7152625918388367,0.1795769929885864,0.8165082931518555,285.0700988769531,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.21929931640625,285.072509765625,1.0,0.4643125832080841,1.0,1.0,0.0,1.0,-2.447063446044922,2.44705867767334,4.813515261048451e-06,1.889451622962952,0.8948891162872314,0.8948891162872314,0.0,100.01052856445312,108.0,27671.884765625,0.0,1253.6165771484375,1.0,280.3419494628906,282.1624450683594,291.0450134277344,292.81170654296875,293.1499938964844,293.1499938964844,280.6499938964844,35966.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711331844329834,1.0,0.0,0.0,3.626089096069336,3.626112699508667,8.773446324994438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.78515625,0.0,1506.47802734375,1895.4371337890625,0.0,2210.90771484375,0.8999320268630981,1.0,0.0,3.0,1.0,0.0
12055620,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.9292078614234924,0.4031715095043182,0.3636195957660675,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.9645301699638368,0.4472802281379699,0.4235297739505768,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8342345952987671,0.2938889861106872,0.20642951130867,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7886598706245422,0.2467807829380035,0.2353547513484954,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7138815522193909,0.1805057525634765,0.8205879926681519,285.2590637207031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.236328125,285.2615051269531,1.0,0.4673579335212707,1.0,1.0,0.0,1.0,-2.460385322570801,2.46038031578064,4.865621122007724e-06,1.8995314836502075,0.9005066752433777,0.9005066752433777,0.0,101.76242065429688,111.0,27018.41796875,0.0,1276.998291015625,1.0,280.64117431640625,282.4135131835937,291.06903076171875,292.79638671875,293.1499938964844,293.1499938964844,280.95001220703125,35707.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574195861816406,1.0,0.0,0.0,3.636219501495361,3.636243343353272,8.822536869956821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.92919921875,0.0,1515.70849609375,1895.4371337890625,0.0,2089.97802734375,0.902015507221222,1.0,0.0,3.0,1.0,0.0
12055680,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.9292078614234924,0.4031715095043182,0.3636195957660675,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.9645301699638368,0.4472802281379699,0.4235297739505768,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8342345952987671,0.2938889861106872,0.20642951130867,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7886598706245422,0.2467807829380035,0.2353547513484954,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7138815522193909,0.1805057525634765,0.8205879926681519,285.2590637207031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.236328125,285.2615051269531,1.0,0.4673579335212707,1.0,1.0,0.0,1.0,-2.460385322570801,2.46038031578064,4.865621122007724e-06,1.8995314836502075,0.9005066752433777,0.9005066752433777,0.0,101.76242065429688,111.0,27018.41796875,0.0,1276.998291015625,1.0,280.64117431640625,282.4135131835937,291.06903076171875,292.79638671875,293.1499938964844,293.1499938964844,280.95001220703125,35707.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574195861816406,1.0,0.0,0.0,3.636219501495361,3.636243343353272,8.822536869956821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.92919921875,0.0,1515.70849609375,1895.4371337890625,0.0,2089.97802734375,0.902015507221222,1.0,0.0,3.0,1.0,0.0
12055740,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.9271484017372132,0.4033845961093902,0.3637824952602386,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9638807773590088,0.4491772651672363,0.4252943992614746,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8338901400566101,0.2953365445137024,0.2074263244867324,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.7879675626754761,0.2476800829172134,0.2361988276243209,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.7131267189979553,0.1810462921857834,0.8230074048042297,285.3943176269531,284.95001220703125,295.85064697265625,288.123046875,295.8502197265625,297.2448425292969,285.406005859375,1.0,0.4690632224082947,1.0,1.0,0.0,1.0,-2.46781849861145,2.467813491821289,4.894876838079654e-06,1.9051852226257324,0.9047523140907288,0.9047523140907288,0.0,102.76361083984376,111.0,26446.947265625,0.0,1290.244140625,1.0,280.8987121582031,282.61297607421875,291.0476989746094,292.69171142578125,293.1499938964844,293.1499938964844,280.95001220703125,35568.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488377690315247,1.0,0.0,0.0,3.644721746444702,3.644745588302612,8.863842708706215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.59814453125,0.0,1524.0777587890625,1895.4371337890625,0.0,2015.4049072265625,0.9038552045822144,1.0,0.0,3.0,1.0,0.0
12055800,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.925402820110321,0.4037403464317322,0.3641073405742645,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.9634613990783693,0.4511902630329132,0.4271919131278991,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8337568640708923,0.296892374753952,0.2085110992193222,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.7874876856803894,0.2486649453639984,0.2371339797973632,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7125712633132935,0.181664153933525,0.8258007764816284,285.4542236328125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.25421142578125,285.45654296875,1.0,0.4708931446075439,1.0,1.0,0.0,1.0,-2.4762699604034424,2.476264953613281,4.928271664539352e-06,1.9116249084472656,0.9087613821029664,0.9087613821029664,0.0,103.75611877441406,114.0,26471.55859375,0.0,1304.7772216796875,1.0,280.9421081542969,282.6693725585937,291.085205078125,292.7795715332031,293.1499938964844,293.1499938964844,280.6499938964844,35441.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464317083358765,1.0,0.0,0.0,3.656222105026245,3.6562461853027344,8.919868150769616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.6943359375,0.0,1535.9132080078125,1895.4371337890625,0.0,1994.6611328125,0.906308889389038,1.0,0.0,3.0,1.0,0.0
12055860,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.918285071849823,0.402747094631195,0.3638201057910919,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9594739079475404,0.4538862705230713,0.4302489161491394,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8310043215751648,0.2990008592605591,0.2102912962436676,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.7840269804000854,0.2498685270547866,0.2386233210563659,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.7092111706733704,0.1823077350854873,0.8301243782043457,285.29815673828125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2586975097656,285.2967529296875,1.0,0.4745610654354095,1.0,1.0,0.0,1.0,-2.488729238510132,2.4887242317199707,4.977910975867417e-06,1.9212195873260496,0.9121841192245485,0.9121841192245485,0.0,106.62801361083984,117.0,27308.013671875,0.0,1332.3349609375,1.0,280.6576843261719,282.4363708496094,291.2177734375,293.0368347167969,293.1499938964844,293.1499938964844,280.3500061035156,35504.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701506018638611,1.0,0.0,0.0,3.675472259521485,3.6754965782165527,9.014042916533072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4443359375,0.0,1557.9564208984375,1895.4371337890625,0.0,2202.175537109375,0.910633146762848,1.0,0.0,3.0,1.0,0.0
12055920,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.918285071849823,0.402747094631195,0.3638201057910919,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9594739079475404,0.4538862705230713,0.4302489161491394,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8310043215751648,0.2990008592605591,0.2102912962436676,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.7840269804000854,0.2498685270547866,0.2386233210563659,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.7092111706733704,0.1823077350854873,0.8301243782043457,285.29815673828125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2586975097656,285.2967529296875,1.0,0.4745610654354095,1.0,1.0,0.0,1.0,-2.488729238510132,2.4887242317199707,4.977910975867417e-06,1.9212195873260496,0.9121841192245485,0.9121841192245485,0.0,106.62801361083984,117.0,27308.013671875,0.0,1332.3349609375,1.0,280.6576843261719,282.4363708496094,291.2177734375,293.0368347167969,293.1499938964844,293.1499938964844,280.3500061035156,35504.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701506018638611,1.0,0.0,0.0,3.675472259521485,3.6754965782165527,9.014042916533072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4443359375,0.0,1557.9564208984375,1895.4371337890625,0.0,2202.175537109375,0.910633146762848,1.0,0.0,3.0,1.0,0.0
12055980,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9070010781288148,0.400392472743988,0.3620868027210235,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9511812925338744,0.4553128480911255,0.4319809675216675,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8250105977058411,0.3001357913017273,0.2113288640975952,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7772372961044312,0.2502114474773407,0.2392719984054565,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7024819850921631,0.1821785569190979,0.8310432434082031,285.1241149902344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.25067138671875,285.12237548828125,1.0,0.4777407050132751,1.0,1.0,0.0,1.0,-2.491863965988159,2.491858959197998,4.990321485820459e-06,1.923572301864624,0.9131075143814088,0.9131075143814088,0.0,110.5412368774414,120.0,28181.7421875,0.0,1352.8558349609375,1.0,280.3583679199219,282.187744140625,291.23443603515625,293.1351318359375,293.1499938964844,293.1499938964844,280.04998779296875,35662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955111861228943,1.0,0.0,0.0,3.688679218292236,3.6887035369873047,9.078938205675512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.21923828125,0.0,1574.0762939453125,1895.4371337890625,0.0,2430.4580078125,0.913692831993103,1.0,0.0,3.0,1.0,0.0
12056040,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9070010781288148,0.400392472743988,0.3620868027210235,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9511812925338744,0.4553128480911255,0.4319809675216675,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8250105977058411,0.3001357913017273,0.2113288640975952,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7772372961044312,0.2502114474773407,0.2392719984054565,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7024819850921631,0.1821785569190979,0.8310432434082031,285.1241149902344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.25067138671875,285.12237548828125,1.0,0.4777407050132751,1.0,1.0,0.0,1.0,-2.491863965988159,2.491858959197998,4.990321485820459e-06,1.923572301864624,0.9131075143814088,0.9131075143814088,0.0,110.5412368774414,120.0,28181.7421875,0.0,1352.8558349609375,1.0,280.3583679199219,282.187744140625,291.23443603515625,293.1351318359375,293.1499938964844,293.1499938964844,280.04998779296875,35662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955111861228943,1.0,0.0,0.0,3.688679218292236,3.6887035369873047,9.078938205675512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.21923828125,0.0,1574.0762939453125,1895.4371337890625,0.0,2430.4580078125,0.913692831993103,1.0,0.0,3.0,1.0,0.0
12056100,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.901450514793396,0.3990181684494018,0.3610158562660217,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.946562647819519,0.4557854235172272,0.4325951337814331,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8217357993125916,0.3005255460739136,0.2117083221673965,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7735541462898254,0.2501957714557647,0.2394028604030609,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6987327337265015,0.1819246858358383,0.8305866718292236,284.9967041015625,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.24493408203125,284.9864807128906,1.0,0.479120522737503,1.0,1.0,0.0,1.0,-2.4913816452026367,2.491376638412476,4.988294676877558e-06,1.9231503009796145,0.912205696105957,0.912205696105957,0.0,112.57638549804688,120.0,28912.91796875,0.0,1360.8907470703125,1.0,280.10028076171875,281.9908447265625,291.2530822753906,293.25244140625,293.1499938964844,293.1499938964844,280.04998779296875,35767.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808501660823822,1.0,0.0,0.0,3.6927547454833984,3.692779064178467,9.09901132217783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.90380859375,0.0,1579.49951171875,1895.4371337890625,0.0,2549.402099609375,0.9146441221237184,1.0,0.0,3.0,1.0,0.0
12056160,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.895781397819519,0.3975018560886383,0.3597612679004669,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.941603660583496,0.4560954570770263,0.4330121278762817,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8182407021522522,0.3007969856262207,0.2119806110858917,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7696787714958191,0.2500588297843933,0.239396333694458,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6947302222251892,0.1815503090620041,0.8295154571533203,284.9452209472656,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2378845214844,284.9435729980469,1.0,0.480347216129303,1.0,1.0,0.0,1.0,-2.4894094467163086,2.4894044399261475,4.980316589353606e-06,1.9215822219848635,0.9116134643554688,0.9116134643554688,0.0,114.66973876953124,123.0,28998.560546875,0.0,1367.29248046875,1.0,280.0575866699219,281.9366760253906,291.2117919921875,293.1690673828125,293.1499938964844,293.1499938964844,279.75,35866.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814426839351654,1.0,0.0,0.0,3.694367647171021,3.694391965866089,9.106962011173892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.86669921875,0.0,1582.0831298828125,1895.4371337890625,0.0,2604.018310546875,0.9151002168655396,1.0,0.0,3.0,1.0,0.0
12056220,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8850417137145996,0.3943351209163666,0.357144683599472,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9320542812347412,0.4564852118492126,0.4336273372173309,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8115168213844299,0.3011979758739471,0.2124212086200714,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7623459100723267,0.2496028393507003,0.2391963750123977,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.686939537525177,0.1806040555238723,0.8263846635818481,284.76739501953125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.2232666015625,284.7656555175781,1.0,0.4824467301368713,1.0,1.0,0.0,1.0,-2.483534812927246,2.483529806137085,4.956670636602212e-06,1.916953086853028,0.9077465534210204,0.9077465534210204,0.0,118.6975326538086,126.0,29765.123046875,0.0,1376.955810546875,1.0,279.7582702636719,281.6886291503906,291.1900329589844,293.1924133300781,293.1499938964844,293.1499938964844,279.45001220703125,36099.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279662132263184,1.0,0.0,0.0,3.691441059112549,3.691465377807617,9.09253856207215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01123046875,0.0,1580.5135498046875,1895.4371337890625,0.0,2729.521240234375,0.914600133895874,1.0,0.0,3.0,1.0,0.0
12056280,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.8850417137145996,0.3943351209163666,0.357144683599472,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9320542812347412,0.4564852118492126,0.4336273372173309,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8115168213844299,0.3011979758739471,0.2124212086200714,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7623459100723267,0.2496028393507003,0.2391963750123977,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.686939537525177,0.1806040555238723,0.8263846635818481,284.76739501953125,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.2232666015625,284.7656555175781,1.0,0.4824467301368713,1.0,1.0,0.0,1.0,-2.483534812927246,2.483529806137085,4.956670636602212e-06,1.916953086853028,0.9077465534210204,0.9077465534210204,0.0,118.6975326538086,126.0,29765.123046875,0.0,1376.955810546875,1.0,279.7582702636719,281.6886291503906,291.1900329589844,293.1924133300781,293.1499938964844,293.1499938964844,279.45001220703125,36099.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279662132263184,1.0,0.0,0.0,3.691441059112549,3.691465377807617,9.09253856207215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01123046875,0.0,1580.5135498046875,1895.4371337890625,0.0,2729.521240234375,0.914600133895874,1.0,0.0,3.0,1.0,0.0
12056340,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.8750243782997131,0.3910094201564789,0.3543628454208374,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.9230733513832092,0.4566076993942261,0.4339644312858581,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.8050022721290588,0.3014503717422485,0.2127397209405899,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.7555376291275024,0.2489547580480575,0.2387889325618744,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.6794763207435608,0.179456740617752,0.8222172260284424,284.5901184082031,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.208251953125,284.58843994140625,1.0,0.484139084815979,1.0,1.0,0.0,1.0,-2.47548508644104,2.475480318069458,4.924463610223029e-06,1.910661458969116,0.901514172554016,0.901514172554016,0.0,122.5301742553711,129.0,30505.0078125,0.0,1383.000244140625,1.0,279.4583435058594,281.4429626464844,291.179931640625,293.2244567871094,293.1499938964844,293.1499938964844,279.1499938964844,36353.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387041091918945,1.0,0.0,0.0,3.6790924072265625,3.679116725921631,9.031807053361264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.50537109375,0.0,1568.4429931640625,1895.4371337890625,0.0,2829.60986328125,0.9120069146156312,1.0,0.0,3.0,1.0,0.0
12056400,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.8750243782997131,0.3910094201564789,0.3543628454208374,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.9230733513832092,0.4566076993942261,0.4339644312858581,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.8050022721290588,0.3014503717422485,0.2127397209405899,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.7555376291275024,0.2489547580480575,0.2387889325618744,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.6794763207435608,0.179456740617752,0.8222172260284424,284.5901184082031,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.208251953125,284.58843994140625,1.0,0.484139084815979,1.0,1.0,0.0,1.0,-2.47548508644104,2.475480318069458,4.924463610223029e-06,1.910661458969116,0.901514172554016,0.901514172554016,0.0,122.5301742553711,129.0,30505.0078125,0.0,1383.000244140625,1.0,279.4583435058594,281.4429626464844,291.179931640625,293.2244567871094,293.1499938964844,293.1499938964844,279.1499938964844,36353.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387041091918945,1.0,0.0,0.0,3.6790924072265625,3.679116725921631,9.031807053361264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.50537109375,0.0,1568.4429931640625,1895.4371337890625,0.0,2829.60986328125,0.9120069146156312,1.0,0.0,3.0,1.0,0.0
12056460,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8759885430335999,0.3916578292846679,0.3541929125785827,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.9269859194755554,0.4608074128627777,0.4370691478252411,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8091632723808289,0.305938720703125,0.2152144610881805,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.7591227293014526,0.2526769340038299,0.2413710206747055,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.6834893822669983,0.1828829497098922,0.8328328728675842,284.4405517578125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.23388671875,284.4410095214844,1.0,0.4871554970741272,1.0,1.0,0.0,1.0,-2.497809410095215,2.4978044033050537,5.013036570744589e-06,1.9275875091552728,0.8934260606765747,0.8934260606765747,0.0,122.6409912109375,132.0,31545.794921875,0.0,1411.8463134765625,1.0,279.1581726074219,281.2211608886719,291.18365478515625,293.28143310546875,293.1499938964844,293.1499938964844,279.45001220703125,36607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848894476890564,1.0,0.0,0.0,3.657074689865112,3.6570990085601807,8.924028520596039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.4677734375,0.0,1545.6060791015625,1895.4371337890625,0.0,2924.91748046875,0.9072611927986144,1.0,0.0,3.0,1.0,0.0
12056520,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8759885430335999,0.3916578292846679,0.3541929125785827,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.9269859194755554,0.4608074128627777,0.4370691478252411,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8091632723808289,0.305938720703125,0.2152144610881805,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.7591227293014526,0.2526769340038299,0.2413710206747055,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.6834893822669983,0.1828829497098922,0.8328328728675842,284.4405517578125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.23388671875,284.4410095214844,1.0,0.4871554970741272,1.0,1.0,0.0,1.0,-2.497809410095215,2.4978044033050537,5.013036570744589e-06,1.9275875091552728,0.8934260606765747,0.8934260606765747,0.0,122.6409912109375,132.0,31545.794921875,0.0,1411.8463134765625,1.0,279.1581726074219,281.2211608886719,291.18365478515625,293.28143310546875,293.1499938964844,293.1499938964844,279.45001220703125,36607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848894476890564,1.0,0.0,0.0,3.657074689865112,3.6570990085601807,8.924028520596039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.4677734375,0.0,1545.6060791015625,1895.4371337890625,0.0,2924.91748046875,0.9072611927986144,1.0,0.0,3.0,1.0,0.0
12056580,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.8753059506416321,0.3920452892780304,0.3543666303157806,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.9287607669830322,0.4644978940486908,0.440448135137558,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.8116207718849182,0.3096853792667389,0.2178192734718322,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.7611951231956482,0.2554307878017425,0.244059756398201,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.6861164569854736,0.1852703690528869,0.8442063927650452,284.6360168457031,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.25164794921875,284.639404296875,1.0,0.4911385774612427,1.0,1.0,0.0,1.0,-2.5221049785614014,2.522099733352661,5.111286554893013e-06,1.9464877843856807,0.8907186388969421,0.8907186388969421,0.0,123.91006469726562,135.0,30907.552734375,0.0,1448.6539306640625,1.0,279.4422302246094,281.4690856933594,291.0907287597656,293.0787048339844,293.1499938964844,293.1499938964844,279.75,36501.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309952616691589,1.0,0.0,0.0,3.637359380722046,3.637383222579956,8.828068871480355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.60205078125,0.0,1522.89111328125,1895.4371337890625,0.0,2757.71240234375,0.9028169512748718,1.0,0.0,3.0,1.0,0.0
12056640,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.8753059506416321,0.3920452892780304,0.3543666303157806,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.9287607669830322,0.4644978940486908,0.440448135137558,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.8116207718849182,0.3096853792667389,0.2178192734718322,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.7611951231956482,0.2554307878017425,0.244059756398201,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.6861164569854736,0.1852703690528869,0.8442063927650452,284.6360168457031,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.25164794921875,284.639404296875,1.0,0.4911385774612427,1.0,1.0,0.0,1.0,-2.5221049785614014,2.522099733352661,5.111286554893013e-06,1.9464877843856807,0.8907186388969421,0.8907186388969421,0.0,123.91006469726562,135.0,30907.552734375,0.0,1448.6539306640625,1.0,279.4422302246094,281.4690856933594,291.0907287597656,293.0787048339844,293.1499938964844,293.1499938964844,279.75,36501.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309952616691589,1.0,0.0,0.0,3.637359380722046,3.637383222579956,8.828068871480355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.60205078125,0.0,1522.89111328125,1895.4371337890625,0.0,2757.71240234375,0.9028169512748718,1.0,0.0,3.0,1.0,0.0
12056700,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8745851516723633,0.3924914300441742,0.3546921610832214,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9290569424629213,0.4665156304836273,0.4422897100448608,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8123590350151062,0.3116456270217895,0.2191638052463531,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.7616737484931946,0.2567848861217499,0.2453464865684509,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6867715716362,0.1863763779401779,0.8493145108222961,284.7796325683594,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.26104736328125,284.7914428710937,1.0,0.4933146238327026,1.0,1.0,0.0,1.0,-2.5340075492858887,2.5340023040771484,5.159776719665388e-06,1.955748438835144,0.8909559845924377,0.8909559845924377,0.0,124.86246490478516,135.0,30315.701171875,0.0,1468.34033203125,1.0,279.69873046875,281.6739501953125,291.0552978515625,292.9423217773437,293.1499938964844,293.1499938964844,279.75,36392.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818260133266449,1.0,0.0,0.0,3.630263566970825,3.630287408828736,8.793658707872964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.1044921875,0.0,1514.239013671875,1895.4371337890625,0.0,2639.458251953125,0.901194393634796,1.0,0.0,3.0,1.0,0.0
12056760,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8740016222000122,0.3930937945842743,0.3552240133285522,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9294430017471312,0.4686657190322876,0.444302350282669,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.813158392906189,0.3137015998363495,0.2205966562032699,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7621684074401855,0.2581825256347656,0.2466844022274017,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6873998641967773,0.1874921023845672,0.8544595837593079,284.8472900390625,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.2712707519531,284.8505554199219,1.0,0.4956063628196716,1.0,1.0,0.0,1.0,-2.5465750694274902,2.54656982421875,5.211225015955279e-06,1.9655243158340447,0.8909934759140015,0.8909934759140015,0.0,125.86292266845705,138.0,30344.845703125,0.0,1489.2813720703125,1.0,279.74200439453125,281.7378234863281,291.0911560058594,293.0202331542969,293.1499938964844,293.1499938964844,280.04998779296875,36281.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117669820785522,1.0,0.0,0.0,3.6259970664978014,3.626020908355713,8.77300067259057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.27685546875,0.0,1508.7176513671875,1895.4371337890625,0.0,2579.47509765625,0.9001328945159912,1.0,0.0,3.0,1.0,0.0
12056820,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.872500479221344,0.3944547474384308,0.3564309179782867,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9297504425048828,0.4731092751026153,0.44846972823143,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8144075274467468,0.317929744720459,0.2235419899225235,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7627766728401184,0.2610150277614593,0.2493874132633209,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6882166266441345,0.1897056996822357,0.864618182182312,285.0536804199219,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2912292480469,285.056884765625,1.0,0.5004119277000427,1.0,1.0,0.0,1.0,-2.572024345397949,2.57201886177063,5.316259375831578e-06,1.985351204872132,0.8939967155456543,0.8939967155456543,0.0,128.15411376953125,141.0,29793.41796875,0.0,1533.406005859375,1.0,280.0411682128906,282.0013427734375,291.12457275390625,293.0140991210937,293.1499938964844,293.1499938964844,280.3500061035156,36014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970198392868042,1.0,0.0,0.0,3.624587059020996,3.624610662460327,8.766179462327273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.203125,0.0,1505.1884765625,1895.4371337890625,0.0,2444.2099609375,0.8996334075927734,1.0,0.0,3.0,1.0,0.0
12056880,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.872500479221344,0.3944547474384308,0.3564309179782867,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9297504425048828,0.4731092751026153,0.44846972823143,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8144075274467468,0.317929744720459,0.2235419899225235,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7627766728401184,0.2610150277614593,0.2493874132633209,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6882166266441345,0.1897056996822357,0.864618182182312,285.0536804199219,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2912292480469,285.056884765625,1.0,0.5004119277000427,1.0,1.0,0.0,1.0,-2.572024345397949,2.57201886177063,5.316259375831578e-06,1.985351204872132,0.8939967155456543,0.8939967155456543,0.0,128.15411376953125,141.0,29793.41796875,0.0,1533.406005859375,1.0,280.0411682128906,282.0013427734375,291.12457275390625,293.0140991210937,293.1499938964844,293.1499938964844,280.3500061035156,36014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970198392868042,1.0,0.0,0.0,3.624587059020996,3.624610662460327,8.766179462327273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.203125,0.0,1505.1884765625,1895.4371337890625,0.0,2444.2099609375,0.8996334075927734,1.0,0.0,3.0,1.0,0.0
12056940,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8715192675590515,0.3952963948249817,0.3571559488773346,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9297258853912354,0.4756684601306915,0.4508554637432098,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8149664402008057,0.3203657269477844,0.225228950381279,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.7629693746566772,0.2626343965530395,0.2509223818778991,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.6885070204734802,0.1909537017345428,0.8703063726425171,285.2071533203125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.3020935058594,285.2164001464844,1.0,0.5032047033309937,1.0,1.0,0.0,1.0,-2.586467742919922,2.5864622592926025,5.3763674259244e-06,1.9966169595718384,0.897341787815094,0.897341787815094,0.0,129.56478881835938,141.0,29199.498046875,0.0,1559.279052734375,1.0,280.3085327148437,282.21551513671875,291.1156311035156,292.9290466308594,293.1499938964844,293.1499938964844,280.3500061035156,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876461744308472,1.0,0.0,0.0,3.6283016204833984,3.6283254623413086,8.784156761976192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.64306640625,0.0,1507.9951171875,1895.4371337890625,0.0,2359.0546875,0.9003745317459106,1.0,0.0,3.0,1.0,0.0
12057000,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.8709372878074646,0.3960270881652832,0.3578438758850097,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.9298933744430542,0.4777397811412811,0.4528312385082245,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.8155498504638672,0.3223376274108886,0.2266192585229873,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.7632500529289246,0.2639459669589996,0.2521852254867553,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.6888525485992432,0.191960871219635,0.8749469518661499,285.2566833496094,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.3109130859375,285.2597351074219,1.0,0.5054587125778198,1.0,1.0,0.0,1.0,-2.5984318256378174,2.598426580429077,5.426413281384157e-06,2.005948066711426,0.8996882438659668,0.8996882438659668,0.0,130.64984130859375,144.0,29257.25390625,0.0,1580.534912109375,1.0,280.34112548828125,282.26129150390625,291.15850830078125,293.0157775878906,293.1499938964844,293.1499938964844,280.6499938964844,35730.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858428955078125,1.0,0.0,0.0,3.6337945461273193,3.6338183879852295,8.810773124423577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.85595703125,0.0,1513.20849609375,1895.4371337890625,0.0,2342.75537109375,0.9014931321144104,1.0,0.0,3.0,1.0,0.0
