time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8694567084312439,0.3977941572666168,0.3594356477260589,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.9300490617752076,0.4825340509414673,0.4573524594306946,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.8167234659194946,0.3269223868846893,0.2298213392496109,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7637399435043335,0.2669863104820251,0.2550866603851318,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.6894793510437012,0.1942813992500305,0.8855598568916321,285.45703125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3302001953125,285.4598388671875,1.0,0.5106928944587708,1.0,1.0,0.0,1.0,-2.625862836837769,2.625857353210449,5.542070084629813e-06,2.027360439300537,0.908027172088623,0.908027172088623,0.0,133.2603302001953,147.0,28743.640625,0.0,1630.4715576171875,1.0,280.6416015625,282.51837158203125,291.186767578125,293.0137634277344,293.1499938964844,293.1499938964844,280.3500061035156,35449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764438986778259,1.0,0.0,0.0,3.653502941131592,3.653527021408081,8.906606012715201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.36669921875,0.0,1532.94873046875,1895.4371337890625,0.0,2258.271484375,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
12057120,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8694567084312439,0.3977941572666168,0.3594356477260589,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.9300490617752076,0.4825340509414673,0.4573524594306946,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4567565917969,0.8167234659194946,0.3269223868846893,0.2298213392496109,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7637399435043335,0.2669863104820251,0.2550866603851318,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.6894793510437012,0.1942813992500305,0.8855598568916321,285.45703125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3302001953125,285.4598388671875,1.0,0.5106928944587708,1.0,1.0,0.0,1.0,-2.625862836837769,2.625857353210449,5.542070084629813e-06,2.027360439300537,0.908027172088623,0.908027172088623,0.0,133.2603302001953,147.0,28743.640625,0.0,1630.4715576171875,1.0,280.6416015625,282.51837158203125,291.186767578125,293.0137634277344,293.1499938964844,293.1499938964844,280.3500061035156,35449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764438986778259,1.0,0.0,0.0,3.653502941131592,3.653527021408081,8.906606012715201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.36669921875,0.0,1532.94873046875,1895.4371337890625,0.0,2258.271484375,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
12057180,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.8658850193023682,0.3980040550231933,0.3602102398872375,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9278126955032348,0.4860012531280517,0.4611573219299316,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.8161329627037048,0.3304938673973083,0.2326387166976928,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.7625527381896973,0.269239068031311,0.2575909495353699,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.688441276550293,0.1959619373083114,0.8946710824966431,285.3224182128906,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3349914550781,285.3219299316406,1.0,0.5158090591430664,1.0,1.0,0.0,1.0,-2.648719310760498,2.6487135887146,5.639743903884664e-06,2.045382738113404,0.9119234085083008,0.9119234085083008,0.0,136.64878845214844,150.0,29820.8359375,0.0,1678.259521484375,1.0,280.3573303222656,282.29998779296875,291.330322265625,293.2936096191406,293.1499938964844,293.1499938964844,280.04998779296875,35487.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998207807540894,1.0,0.0,0.0,3.673264265060425,3.673288345336914,9.003214813674276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.96826171875,0.0,1555.3486328125,1895.4371337890625,0.0,2469.786376953125,0.9101308584213256,1.0,0.0,3.0,1.0,0.0
12057240,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.8658850193023682,0.3980040550231933,0.3602102398872375,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9278126955032348,0.4860012531280517,0.4611573219299316,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.8161329627037048,0.3304938673973083,0.2326387166976928,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.7625527381896973,0.269239068031311,0.2575909495353699,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.688441276550293,0.1959619373083114,0.8946710824966431,285.3224182128906,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3349914550781,285.3219299316406,1.0,0.5158090591430664,1.0,1.0,0.0,1.0,-2.648719310760498,2.6487135887146,5.639743903884664e-06,2.045382738113404,0.9119234085083008,0.9119234085083008,0.0,136.64878845214844,150.0,29820.8359375,0.0,1678.259521484375,1.0,280.3573303222656,282.29998779296875,291.330322265625,293.2936096191406,293.1499938964844,293.1499938964844,280.04998779296875,35487.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998207807540894,1.0,0.0,0.0,3.673264265060425,3.673288345336914,9.003214813674276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.96826171875,0.0,1555.3486328125,1895.4371337890625,0.0,2469.786376953125,0.9101308584213256,1.0,0.0,3.0,1.0,0.0
12057300,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8628966808319092,0.3975518643856048,0.3600383102893829,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9252920150756836,0.4871922433376312,0.4625164866447449,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.8147791028022766,0.3318586647510528,0.2337380945682525,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.7609342336654663,0.2699939608573913,0.2584920227527618,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.6868595480918884,0.1964660882949829,0.8977807760238647,285.20562744140625,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.3320617675781,285.1971435546875,1.0,0.5181239247322083,1.0,1.0,0.0,1.0,-2.6562907695770264,2.656285285949707,5.6723702073213644e-06,2.0513925552368164,0.9125198125839232,0.9125198125839232,0.0,138.7311248779297,150.0,30675.46875,0.0,1698.599365234375,1.0,280.1000671386719,282.1098327636719,291.3851623535156,293.46685791015625,293.1499938964844,293.1499938964844,280.04998779296875,35555.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155283331871033,1.0,0.0,0.0,3.6815168857574463,3.681540966033936,9.043715181178412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.8779296875,0.0,1565.1644287109375,1895.4371337890625,0.0,2614.193603515625,0.9119911789894104,1.0,0.0,3.0,1.0,0.0
12057360,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8593560457229614,0.3968434929847717,0.3595516085624695,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.9221033453941344,0.4881057143211365,0.4635461568832397,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.8128944635391235,0.3330090641975403,0.2346493601799011,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7588109970092773,0.2705413401126861,0.259165495634079,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.6847239136695862,0.1967688947916031,0.8999003171920776,285.1644287109375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.3265380859375,285.1636657714844,1.0,0.520231306552887,1.0,1.0,0.0,1.0,-2.661398410797119,2.6613926887512207,5.694521860277746e-06,2.055490493774414,0.9134947657585144,0.9134947657585144,0.0,140.9839324951172,153.0,30863.044921875,0.0,1716.227294921875,1.0,280.0575561523437,282.06024169921875,291.3660888671875,293.4203186035156,293.1499938964844,293.1499938964844,279.75,35623.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246130347251892,1.0,0.0,0.0,3.6878621578216553,3.687886476516724,9.074916533791112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.27978515625,0.0,1572.853759765625,1895.4371337890625,0.0,2698.357666015625,0.9134856462478638,1.0,0.0,3.0,1.0,0.0
12057420,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8522031307220459,0.3950965106487274,0.3582534790039062,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9155480861663818,0.4894960522651672,0.465157687664032,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8088345527648926,0.3349880278110504,0.2362248301506042,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7543125152587891,0.2712767124176025,0.2601406276226043,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6800258159637451,0.1969935894012451,0.9022772312164308,285.00396728515625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.312744140625,285.00299072265625,1.0,0.523918867111206,1.0,1.0,0.0,1.0,-2.667701005935669,2.6676952838897705,5.722074092773255e-06,2.060622453689575,0.9128929376602172,0.9128929376602172,0.0,145.4496612548828,156.0,31846.306640625,0.0,1745.73388671875,1.0,279.75830078125,281.8205261230469,291.3656005859375,293.48583984375,293.1499938964844,293.1499938964844,279.45001220703125,35802.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432949781417847,1.0,0.0,0.0,3.695801734924317,3.6958260536193848,9.114033332480176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.39892578125,0.0,1583.2305908203125,1895.4371337890625,0.0,2872.51513671875,0.9153829216957092,1.0,0.0,3.0,1.0,0.0
12057480,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8522031307220459,0.3950965106487274,0.3582534790039062,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9155480861663818,0.4894960522651672,0.465157687664032,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8088345527648926,0.3349880278110504,0.2362248301506042,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7543125152587891,0.2712767124176025,0.2601406276226043,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6800258159637451,0.1969935894012451,0.9022772312164308,285.00396728515625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.312744140625,285.00299072265625,1.0,0.523918867111206,1.0,1.0,0.0,1.0,-2.667701005935669,2.6676952838897705,5.722074092773255e-06,2.060622453689575,0.9128929376602172,0.9128929376602172,0.0,145.4496612548828,156.0,31846.306640625,0.0,1745.73388671875,1.0,279.75830078125,281.8205261230469,291.3656005859375,293.48583984375,293.1499938964844,293.1499938964844,279.45001220703125,35802.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432949781417847,1.0,0.0,0.0,3.695801734924317,3.6958260536193848,9.114033332480176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.39892578125,0.0,1583.2305908203125,1895.4371337890625,0.0,2872.51513671875,0.9153829216957092,1.0,0.0,3.0,1.0,0.0
12057540,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8453001379966736,0.3930484354496002,0.356640487909317,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9092793464660645,0.4904618561267853,0.4663182199001312,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8047000765800476,0.3366698622703552,0.2375606447458267,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7498323321342468,0.271664947271347,0.2607443034648895,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.6751574277877808,0.1968428790569305,0.9027617573738098,284.8424987792969,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.2970275878906,284.8415832519531,1.0,0.5269794464111328,1.0,1.0,0.0,1.0,-2.6700735092163086,2.67006778717041,5.73273655390949e-06,2.0626864433288574,0.9101239442825316,0.9101239442825316,0.0,149.72317504882812,144.0,32793.515625,0.0,1768.674560546875,1.0,279.4582824707031,281.581787109375,291.36981201171875,293.546142578125,293.1499938964844,293.1499938964844,279.1499938964844,36008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571431040763855,1.0,0.0,0.0,3.6961145401000977,3.696138858795166,9.115576062868058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.765625,0.0,1585.14794921875,1895.4371337890625,0.0,3002.2138671875,0.9155898690223694,1.0,0.0,3.0,1.0,0.0
12057600,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8453001379966736,0.3930484354496002,0.356640487909317,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9092793464660645,0.4904618561267853,0.4663182199001312,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8047000765800476,0.3366698622703552,0.2375606447458267,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7498323321342468,0.271664947271347,0.2607443034648895,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.6751574277877808,0.1968428790569305,0.9027617573738098,284.8424987792969,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.2970275878906,284.8415832519531,1.0,0.5269794464111328,1.0,1.0,0.0,1.0,-2.6700735092163086,2.67006778717041,5.73273655390949e-06,2.0626864433288574,0.9101239442825316,0.9101239442825316,0.0,149.72317504882812,144.0,32793.515625,0.0,1768.674560546875,1.0,279.4582824707031,281.581787109375,291.36981201171875,293.546142578125,293.1499938964844,293.1499938964844,279.1499938964844,36008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571431040763855,1.0,0.0,0.0,3.6961145401000977,3.696138858795166,9.115576062868058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.765625,0.0,1585.14794921875,1895.4371337890625,0.0,3002.2138671875,0.9155898690223694,1.0,0.0,3.0,1.0,0.0
12057660,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8463516235351562,0.3908401429653168,0.3546245694160461,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9129815697669984,0.4911521077156067,0.4669466614723205,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.8084809184074402,0.3381891846656799,0.2385822981595993,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7522624135017395,0.2718425393104553,0.2608765959739685,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6769543290138245,0.1964629292488098,0.9009100794792176,284.6826171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.281005859375,284.681640625,1.0,0.5249403119087219,1.0,1.0,0.0,1.0,-2.6675727367401123,2.667567014694214,5.722489277104614e-06,2.060988664627075,0.905241847038269,0.905241847038269,0.0,147.70294189453125,132.0,33800.62109375,0.0,1755.786865234375,1.0,279.15826416015625,281.3511047363281,291.3876953125,293.6221618652344,293.1499938964844,293.1499938964844,278.8500061035156,36232.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868894636631012,1.0,0.0,0.0,3.688164949417114,3.6881895065307617,9.07640753666783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.220703125,0.0,1577.80029296875,1895.4371337890625,0.0,3112.441650390625,0.9139588475227356,1.0,0.0,3.0,1.0,0.0
12057720,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8463516235351562,0.3908401429653168,0.3546245694160461,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9129815697669984,0.4911521077156067,0.4669466614723205,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.8084809184074402,0.3381891846656799,0.2385822981595993,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7522624135017395,0.2718425393104553,0.2608765959739685,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6769543290138245,0.1964629292488098,0.9009100794792176,284.6826171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.281005859375,284.681640625,1.0,0.5249403119087219,1.0,1.0,0.0,1.0,-2.6675727367401123,2.667567014694214,5.722489277104614e-06,2.060988664627075,0.905241847038269,0.905241847038269,0.0,147.70294189453125,132.0,33800.62109375,0.0,1755.786865234375,1.0,279.15826416015625,281.3511047363281,291.3876953125,293.6221618652344,293.1499938964844,293.1499938964844,278.8500061035156,36232.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868894636631012,1.0,0.0,0.0,3.688164949417114,3.6881895065307617,9.07640753666783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.220703125,0.0,1577.80029296875,1895.4371337890625,0.0,3112.441650390625,0.9139588475227356,1.0,0.0,3.0,1.0,0.0
12057780,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.523681640625,0.8528591394424438,0.3885521292686462,0.3523780405521393,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.923835515975952,0.4916519820690155,0.4672266244888305,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.8173375725746155,0.3396330177783966,0.2394256740808487,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238952636719,0.7595406770706177,0.2719042301177978,0.260727047920227,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.6833764910697937,0.1959661841392517,0.8976961970329285,284.523681640625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2655334472656,284.5227966308594,1.0,0.5201298594474792,1.0,1.0,0.0,1.0,-2.6621835231781006,2.662177801132202,5.6997623687493615e-06,2.05700421333313,0.8982436060905457,0.8982436060905457,0.0,141.634521484375,120.0,34747.38671875,0.0,1720.315185546875,1.0,278.8583374023437,281.12274169921875,291.4125671386719,293.7044677734375,293.1499938964844,293.1499938964844,279.1499938964844,36473.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798638582229614,1.0,0.0,0.0,3.671271324157715,3.671295642852783,8.993449114313989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.1494140625,0.0,1560.5240478515625,1895.4371337890625,0.0,3215.3046875,0.9103416204452516,1.0,0.0,3.0,1.0,0.0
12057840,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.523681640625,0.8528591394424438,0.3885521292686462,0.3523780405521393,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.923835515975952,0.4916519820690155,0.4672266244888305,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.8173375725746155,0.3396330177783966,0.2394256740808487,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238952636719,0.7595406770706177,0.2719042301177978,0.260727047920227,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.6833764910697937,0.1959661841392517,0.8976961970329285,284.523681640625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2655334472656,284.5227966308594,1.0,0.5201298594474792,1.0,1.0,0.0,1.0,-2.6621835231781006,2.662177801132202,5.6997623687493615e-06,2.05700421333313,0.8982436060905457,0.8982436060905457,0.0,141.634521484375,120.0,34747.38671875,0.0,1720.315185546875,1.0,278.8583374023437,281.12274169921875,291.4125671386719,293.7044677734375,293.1499938964844,293.1499938964844,279.1499938964844,36473.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798638582229614,1.0,0.0,0.0,3.671271324157715,3.671295642852783,8.993449114313989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.1494140625,0.0,1560.5240478515625,1895.4371337890625,0.0,3215.3046875,0.9103416204452516,1.0,0.0,3.0,1.0,0.0
12057900,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8581438660621643,0.3879484534263611,0.3513852655887604,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.931859850883484,0.4923240840435028,0.4674355387687683,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.8234451413154602,0.3407271802425384,0.23990398645401,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.7649753093719482,0.2721850574016571,0.2606752216815948,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.6882543563842773,0.1959021538496017,0.8960878849029541,284.63983154296875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.26239013671875,284.6492614746094,1.0,0.5170720219612122,1.0,1.0,0.0,1.0,-2.65981674194336,2.659811019897461,5.689663339580875e-06,2.0551908016204834,0.8972681760787964,0.8972681760787964,0.0,137.51998901367188,120.0,33982.76953125,0.0,1698.21240234375,1.0,279.1018371582031,281.3001708984375,291.33526611328125,293.4863586425781,293.1499938964844,293.1499938964844,279.1499938964844,36443.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869846761226654,1.0,0.0,0.0,3.6626009941101074,3.6626250743865967,8.951018912739528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.40234375,0.0,1550.5634765625,1895.4371337890625,0.0,3121.373046875,0.908435046672821,1.0,0.0,3.0,1.0,0.0
12057960,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.865887463092804,0.387904942035675,0.3509575724601745,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.9426423907279968,0.4934988617897033,0.4681455790996551,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.8315848112106323,0.3422452211380005,0.2406906485557556,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.7725313305854797,0.2728003859519958,0.2609217464923858,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.6950985193252563,0.1961153149604797,0.8955556750297546,284.6960144042969,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2646484375,284.6983947753906,1.0,0.513871431350708,1.0,1.0,0.0,1.0,-2.660752773284912,2.6607470512390137,5.6936819419206586e-06,2.0559206008911133,0.8961771130561829,0.8961771130561829,0.0,132.55238342285156,108.0,33925.37890625,0.0,1677.0411376953125,1.0,279.142578125,281.35662841796875,291.3391418457031,293.5103454589844,293.1499938964844,293.1499938964844,279.45001220703125,36388.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624537587165833,1.0,0.0,0.0,3.655897855758667,3.655921936035156,8.91828619842272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.77685546875,0.0,1542.6531982421875,1895.4371337890625,0.0,3052.02001953125,0.9068768620491028,1.0,0.0,3.0,1.0,0.0
12058020,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8875287771224976,0.3886656165122986,0.3509576916694641,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9690908789634703,0.496691346168518,0.4704237878322601,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8533875346183777,0.3460120558738708,0.2428032904863357,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7931374311447144,0.2746715545654297,0.2620265483856201,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7134594321250916,0.1971248835325241,0.8970249891281128,284.890869140625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2771301269531,284.8936767578125,1.0,0.5073524117469788,1.0,1.0,0.0,1.0,-2.6691150665283203,2.669109344482422,5.729650183639024e-06,2.062441110610962,0.8969270586967468,0.8969270586967468,0.0,121.2295150756836,96.0,33164.8046875,0.0,1637.6160888671875,1.0,279.4414367675781,281.61004638671875,291.3552551269531,293.4559936523437,293.1499938964844,293.1499938964844,279.75,36193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428830504417419,1.0,0.0,0.0,3.647894382476807,3.647918462753296,8.879280812834622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.27685546875,0.0,1532.27685546875,1895.4371337890625,0.0,2868.6630859375,0.90496164560318,1.0,0.0,3.0,1.0,0.0
12058080,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8875287771224976,0.3886656165122986,0.3509576916694641,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9690908789634703,0.496691346168518,0.4704237878322601,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8533875346183777,0.3460120558738708,0.2428032904863357,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7931374311447144,0.2746715545654297,0.2620265483856201,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7134594321250916,0.1971248835325241,0.8970249891281128,284.890869140625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2771301269531,284.8936767578125,1.0,0.5073524117469788,1.0,1.0,0.0,1.0,-2.6691150665283203,2.669109344482422,5.729650183639024e-06,2.062441110610962,0.8969270586967468,0.8969270586967468,0.0,121.2295150756836,96.0,33164.8046875,0.0,1637.6160888671875,1.0,279.4414367675781,281.61004638671875,291.3552551269531,293.4559936523437,293.1499938964844,293.1499938964844,279.75,36193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428830504417419,1.0,0.0,0.0,3.647894382476807,3.647918462753296,8.879280812834622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.27685546875,0.0,1532.27685546875,1895.4371337890625,0.0,2868.6630859375,0.90496164560318,1.0,0.0,3.0,1.0,0.0
12058140,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.905572474002838,0.3895107507705688,0.3512847423553467,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9872117638587952,0.4991111159324646,0.4722456336021423,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8716716170310974,0.3487666845321655,0.2443958222866058,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.809897243976593,0.2761822938919067,0.2630320787429809,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7271637916564941,0.1980764865875244,0.8993331789970398,285.0542297363281,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2882385253906,285.0609130859375,1.0,0.5032382607460022,1.0,1.0,0.0,1.0,-2.677590131759644,2.677584171295166,5.766197318735067e-06,2.069039821624756,0.8992819786071777,0.8992819786071777,0.0,113.48807525634766,96.0,32431.845703125,0.0,1614.435546875,1.0,279.71929931640625,281.83203125,291.3589782714844,293.3799133300781,293.1499938964844,293.1499938964844,279.75,36023.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296475410461426,1.0,0.0,0.0,3.647500991821289,3.6475250720977774,8.87736632648739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.74169921875,0.0,1530.563232421875,1895.4371337890625,0.0,2745.164794921875,0.904781460762024,1.0,0.0,3.0,1.0,0.0
12058200,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9183993935585022,0.390058696269989,0.3516044914722442,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9972954392433168,0.5005537271499634,0.4734092950820923,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8838362097740173,0.3503955900669098,0.2453841269016266,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8201612830162048,0.2771078944206238,0.2637026906013489,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7359129190444946,0.198691114783287,0.901095986366272,285.08819580078125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2951354980469,285.0909729003906,1.0,0.5009772181510925,1.0,1.0,0.0,1.0,-2.6834003925323486,2.68339467048645,5.791343028249685e-06,2.0735740661621094,0.9003315567970276,0.9003315567970276,0.0,109.01349639892578,84.0,32464.822265625,0.0,1602.310791015625,1.0,279.7413635253906,281.86358642578125,291.4013061523437,293.4530944824219,293.1499938964844,293.1499938964844,280.04998779296875,35949.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269667625427246,1.0,0.0,0.0,3.648974657058716,3.648998737335205,8.884541102816002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.9755859375,0.0,1531.6517333984375,1895.4371337890625,0.0,2720.227783203125,0.9050381183624268,1.0,0.0,3.0,1.0,0.0
12058260,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.9443490505218506,0.3916314840316772,0.3526977896690368,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9990000128746032,0.5075193643569946,0.4469111263751983,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.908957839012146,0.3550117015838623,0.2483370006084442,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8401296734809875,0.2797487080097198,0.2658510208129883,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.7538172602653503,0.2004909813404083,0.907487690448761,285.2619323730469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.3277282714844,285.2627258300781,1.0,0.4928311705589294,1.0,1.0,0.0,1.0,-2.6667919158935547,2.666786193847656,5.720923127228161e-06,2.061244487762451,0.905916690826416,0.905916690826416,0.0,100.5449676513672,72.0,31600.5,0.0,1540.2508544921875,1.0,280.0419616699219,282.1035461425781,291.4457702636719,293.4516296386719,293.1499938964844,293.1499938964844,279.75,35704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140180706977844,1.0,0.0,0.0,3.6593518257141113,3.6593759059906006,8.935145388022647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.5625,0.0,1541.3841552734375,1895.4371337890625,0.0,2600.243896484375,0.9071896076202391,1.0,0.0,3.0,1.0,0.0
12058320,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.9443490505218506,0.3916314840316772,0.3526977896690368,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9990000128746032,0.5075193643569946,0.4469111263751983,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.908957839012146,0.3550117015838623,0.2483370006084442,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8401296734809875,0.2797487080097198,0.2658510208129883,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.7538172602653503,0.2004909813404083,0.907487690448761,285.2619323730469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.3277282714844,285.2627258300781,1.0,0.4928311705589294,1.0,1.0,0.0,1.0,-2.6667919158935547,2.666786193847656,5.720923127228161e-06,2.061244487762451,0.905916690826416,0.905916690826416,0.0,100.5449676513672,72.0,31600.5,0.0,1540.2508544921875,1.0,280.0419616699219,282.1035461425781,291.4457702636719,293.4516296386719,293.1499938964844,293.1499938964844,279.75,35704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140180706977844,1.0,0.0,0.0,3.6593518257141113,3.6593759059906006,8.935145388022647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.5625,0.0,1541.3841552734375,1895.4371337890625,0.0,2600.243896484375,0.9071896076202391,1.0,0.0,3.0,1.0,0.0
12058380,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9703305959701538,0.391582190990448,0.3528726398944855,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9990000128746032,0.5175464153289795,0.4140328168869018,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9396647810935974,0.3585257232189178,0.2508369982242584,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8629270195960999,0.2815795242786407,0.2675687074661255,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7746568918228149,0.2017636001110077,0.9127521514892578,285.0921936035156,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36785888671875,285.0897521972656,1.0,0.483076274394989,1.0,1.0,0.0,1.0,-2.638909101486206,2.638903379440308,5.602085366263054e-06,2.0397748947143555,0.9065053462982178,0.9065053462982178,0.0,91.99986267089844,90.0,32344.93359375,0.0,1463.32666015625,1.0,279.7575378417969,281.8686218261719,291.5898742675781,293.71514892578125,293.1499938964844,293.1499938964844,279.45001220703125,35788.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315847516059875,1.0,0.0,0.0,3.668079853057861,3.6681041717529297,8.977819447864022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.52099609375,0.0,1551.78564453125,1895.4371337890625,0.0,2763.202880859375,0.9091694355010986,1.0,0.0,3.0,1.0,0.0
12058440,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9703305959701538,0.391582190990448,0.3528726398944855,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9990000128746032,0.5175464153289795,0.4140328168869018,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9396647810935974,0.3585257232189178,0.2508369982242584,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8629270195960999,0.2815795242786407,0.2675687074661255,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7746568918228149,0.2017636001110077,0.9127521514892578,285.0921936035156,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36785888671875,285.0897521972656,1.0,0.483076274394989,1.0,1.0,0.0,1.0,-2.638909101486206,2.638903379440308,5.602085366263054e-06,2.0397748947143555,0.9065053462982178,0.9065053462982178,0.0,91.99986267089844,90.0,32344.93359375,0.0,1463.32666015625,1.0,279.7575378417969,281.8686218261719,291.5898742675781,293.71514892578125,293.1499938964844,293.1499938964844,279.45001220703125,35788.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315847516059875,1.0,0.0,0.0,3.668079853057861,3.6681041717529297,8.977819447864022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.52099609375,0.0,1551.78564453125,1895.4371337890625,0.0,2763.202880859375,0.9091694355010986,1.0,0.0,3.0,1.0,0.0
12058500,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9747419953346252,0.391044020652771,0.3524826467037201,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.5227648019790649,0.4077262282371521,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9465612173080444,0.3598937094211578,0.2518318295478821,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8679863810539246,0.282157838344574,0.26815927028656,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7792351245880127,0.2021525502204895,0.9145811200141908,284.965576171875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.38629150390625,284.9566345214844,1.0,0.4821145534515381,1.0,1.0,0.0,1.0,-2.634932518005371,2.634927034378052,5.584422069659922e-06,2.0363147258758545,0.9053925275802612,0.9053925275802612,0.0,90.45777893066406,90.0,33185.5,0.0,1451.046630859375,1.0,279.5003356933594,281.6797180175781,291.64630126953125,293.8839416503906,293.1499938964844,293.1499938964844,279.45001220703125,35877.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439937233924866,1.0,0.0,0.0,3.6701974868774414,3.6702218055725098,8.988188255898422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.55419921875,0.0,1554.8360595703125,1895.4371337890625,0.0,2879.050537109375,0.9096711277961732,1.0,0.0,3.0,1.0,0.0
12058560,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9735966324806212,0.390311449766159,0.3518772423267364,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.5269585251808167,0.4085523784160614,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9470698237419128,0.3610953390598297,0.2527051270008087,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8678852319717407,0.2825658619403839,0.2686090767383575,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.779098629951477,0.2023967802524566,0.9159631729125975,284.92431640625,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.3973388671875,284.9239196777344,1.0,0.4830266237258911,1.0,1.0,0.0,1.0,-2.638437271118164,2.6384315490722656,5.599037649517413e-06,2.0389015674591064,0.9047623872756958,0.9047623872756958,0.0,90.7551498413086,108.0,33379.83203125,0.0,1457.1136474609375,1.0,279.4576721191406,281.6333312988281,291.63494873046875,293.8408203125,293.1499938964844,293.1499938964844,279.1499938964844,35956.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850492537021637,1.0,0.0,0.0,3.670255899429321,3.6702802181243896,8.988474178295291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.0087890625,0.0,1555.490478515625,1895.4371337890625,0.0,2939.884033203125,0.9097678661346436,1.0,0.0,3.0,1.0,0.0
12058620,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.960129976272583,0.3886937499046325,0.350613921880722,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9990000128746032,0.5317146182060242,0.424495130777359,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.9357435703277588,0.3633186221122741,0.2543956637382507,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.85774165391922,0.2831297814846039,0.2693600356578827,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7696468830108643,0.2026003152132034,0.9179853796958924,284.7850952148437,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3961486816406,284.7856750488281,1.0,0.4895060062408447,1.0,1.0,0.0,1.0,-2.6614227294921875,2.661417007446289,5.69667326999479e-06,2.056497573852539,0.9013646841049194,0.9013646841049194,0.0,95.10596466064452,126.0,34600.35546875,0.0,1508.1324462890625,1.0,279.158447265625,281.41571044921875,291.65533447265625,293.9354858398437,293.1499938964844,293.1499938964844,278.8500061035156,36135.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664020299911499,1.0,0.0,0.0,3.665698528289795,3.665722608566284,8.966165410129179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.69482421875,0.0,1551.724853515625,1895.4371337890625,0.0,3089.05810546875,0.9088718295097352,1.0,0.0,3.0,1.0,0.0
12058680,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.960129976272583,0.3886937499046325,0.350613921880722,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9990000128746032,0.5317146182060242,0.424495130777359,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.9357435703277588,0.3633186221122741,0.2543956637382507,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.85774165391922,0.2831297814846039,0.2693600356578827,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7696468830108643,0.2026003152132034,0.9179853796958924,284.7850952148437,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3961486816406,284.7856750488281,1.0,0.4895060062408447,1.0,1.0,0.0,1.0,-2.6614227294921875,2.661417007446289,5.69667326999479e-06,2.056497573852539,0.9013646841049194,0.9013646841049194,0.0,95.10596466064452,126.0,34600.35546875,0.0,1508.1324462890625,1.0,279.158447265625,281.41571044921875,291.65533447265625,293.9354858398437,293.1499938964844,293.1499938964844,278.8500061035156,36135.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664020299911499,1.0,0.0,0.0,3.665698528289795,3.665722608566284,8.966165410129179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.69482421875,0.0,1551.724853515625,1895.4371337890625,0.0,3089.05810546875,0.9088718295097352,1.0,0.0,3.0,1.0,0.0
12058740,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.9349637031555176,0.3869696855545044,0.3493518233299255,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.9990000128746032,0.5314353704452515,0.4543785750865936,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9137333035469056,0.3653948009014129,0.2560606002807617,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8398436307907104,0.2834724187850952,0.2700012028217315,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.7528647184371948,0.202465146780014,0.9190496206283568,284.6648864746094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3650817871094,284.666259765625,1.0,0.5006343126296997,1.0,1.0,0.0,1.0,-2.699854850769043,2.699848890304565,5.862223133590305e-06,2.0861170291900635,0.8964930772781372,0.8964930772781372,0.0,103.49018096923828,129.0,35949.265625,0.0,1600.38525390625,1.0,278.8585205078125,281.2102966308594,291.6803283691406,294.0390014648437,293.1499938964844,293.1499938964844,279.1499938964844,36317.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809865117073059,1.0,0.0,0.0,3.654343843460083,3.654367923736572,8.910706128517631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.6943359375,0.0,1540.38330078125,1895.4371337890625,0.0,3225.8251953125,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
12058800,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.9349637031555176,0.3869696855545044,0.3493518233299255,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.9990000128746032,0.5314353704452515,0.4543785750865936,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9137333035469056,0.3653948009014129,0.2560606002807617,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8398436307907104,0.2834724187850952,0.2700012028217315,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.7528647184371948,0.202465146780014,0.9190496206283568,284.6648864746094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.3650817871094,284.666259765625,1.0,0.5006343126296997,1.0,1.0,0.0,1.0,-2.699854850769043,2.699848890304565,5.862223133590305e-06,2.0861170291900635,0.8964930772781372,0.8964930772781372,0.0,103.49018096923828,129.0,35949.265625,0.0,1600.38525390625,1.0,278.8585205078125,281.2102966308594,291.6803283691406,294.0390014648437,293.1499938964844,293.1499938964844,279.1499938964844,36317.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809865117073059,1.0,0.0,0.0,3.654343843460083,3.654367923736572,8.910706128517631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.6943359375,0.0,1540.38330078125,1895.4371337890625,0.0,3225.8251953125,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
12058860,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9163853526115416,0.3867760002613067,0.3489314615726471,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.5292638540267944,0.477927029132843,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8999629616737366,0.3685870468616485,0.2581731677055359,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8276377320289612,0.2845471501350403,0.2709795236587524,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7412468791007996,0.202731192111969,0.9204989075660706,284.8685302734375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.33282470703125,284.8720397949219,1.0,0.5095205307006836,1.0,1.0,0.0,1.0,-2.733115673065185,2.733109712600708,6.007936008245451e-06,2.111997604370117,0.8969643115997314,0.8969643115997314,0.0,110.56656646728516,132.0,35443.4765625,0.0,1681.3765869140625,1.0,279.14227294921875,281.4602966308594,291.6120300292969,293.8711242675781,293.1499938964844,293.1499938964844,279.45001220703125,36171.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868366003036499,1.0,0.0,0.0,3.6469686031341553,3.646992683410645,8.874774835021526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.369140625,0.0,1531.081298828125,1895.4371337890625,0.0,3107.482666015625,0.9047375321388244,1.0,0.0,3.0,1.0,0.0
