time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9163853526115416,0.3867760002613067,0.3489314615726471,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.5292638540267944,0.477927029132843,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8999629616737366,0.3685870468616485,0.2581731677055359,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8276377320289612,0.2845471501350403,0.2709795236587524,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7412468791007996,0.202731192111969,0.9204989075660706,284.8685302734375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.33282470703125,284.8720397949219,1.0,0.5095205307006836,1.0,1.0,0.0,1.0,-2.733115673065185,2.733109712600708,6.007936008245451e-06,2.111997604370117,0.8969643115997314,0.8969643115997314,0.0,110.56656646728516,132.0,35443.4765625,0.0,1681.3765869140625,1.0,279.14227294921875,281.4602966308594,291.6120300292969,293.8711242675781,293.1499938964844,293.1499938964844,279.45001220703125,36171.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868366003036499,1.0,0.0,0.0,3.6469686031341553,3.646992683410645,8.874774835021526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.369140625,0.0,1531.081298828125,1895.4371337890625,0.0,3107.482666015625,0.9047375321388244,1.0,0.0,3.0,1.0,0.0
12058980,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9057482481002808,0.3878076076507568,0.3498040735721588,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.5282265543937683,0.4944338500499725,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8929654955863953,0.3728203475475311,0.2610904574394226,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8206312656402588,0.2864712178707123,0.2727880775928497,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7345366477966309,0.2036753594875335,0.924822986125946,285.0801696777344,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3172912597656,285.0835266113281,1.0,0.5172646045684814,1.0,1.0,0.0,1.0,-2.764878511428833,2.7648723125457764,6.148467491584597e-06,2.1365785598754883,0.9003653526306152,0.9003653526306152,0.0,116.01801300048828,135.0,34880.41015625,0.0,1754.294677734375,1.0,279.4413757324219,281.7216186523437,291.62652587890625,293.8309936523437,293.1499938964844,293.1499938964844,279.1499938964844,35937.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853734016418457,1.0,0.0,0.0,3.648486852645874,3.648510694503784,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.2177734375,0.0,1531.0198974609375,1895.4371337890625,0.0,2970.255859375,0.904919981956482,1.0,0.0,3.0,1.0,0.0
12059040,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9057482481002808,0.3878076076507568,0.3498040735721588,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.5282265543937683,0.4944338500499725,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8929654955863953,0.3728203475475311,0.2610904574394226,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8206312656402588,0.2864712178707123,0.2727880775928497,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7345366477966309,0.2036753594875335,0.924822986125946,285.0801696777344,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3172912597656,285.0835266113281,1.0,0.5172646045684814,1.0,1.0,0.0,1.0,-2.764878511428833,2.7648723125457764,6.148467491584597e-06,2.1365785598754883,0.9003653526306152,0.9003653526306152,0.0,116.01801300048828,135.0,34880.41015625,0.0,1754.294677734375,1.0,279.4413757324219,281.7216186523437,291.62652587890625,293.8309936523437,293.1499938964844,293.1499938964844,279.1499938964844,35937.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853734016418457,1.0,0.0,0.0,3.648486852645874,3.648510694503784,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.2177734375,0.0,1531.0198974609375,1895.4371337890625,0.0,2970.255859375,0.904919981956482,1.0,0.0,3.0,1.0,0.0
12059100,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9011351466178894,0.3879795372486114,0.3502865433692932,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9989242553710938,0.5276826024055481,0.5001345276832581,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8898310661315918,0.3747286796569824,0.2626134157180786,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.817449152469635,0.2873329520225525,0.2738012671470642,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7315667271614075,0.2041109353303909,0.9275366067886353,284.9920349121094,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.3094787597656,284.98553466796875,1.0,0.5207585096359253,1.0,1.0,0.0,1.0,-2.7786450386047363,2.77863883972168,6.21021217739326e-06,2.147385358810425,0.8998345732688904,0.8998345732688904,0.0,118.66631317138672,135.0,35853.87890625,0.0,1787.7177734375,1.0,279.1982421875,281.5627136230469,291.73797607421875,294.0921936035156,293.1499938964844,293.1499938964844,279.1499938964844,35955.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630685806274414,1.0,0.0,0.0,3.6497507095336914,3.6497745513916016,8.888319484867679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.46142578125,0.0,1532.556396484375,1895.4371337890625,0.0,3057.787353515625,0.905165433883667,1.0,0.0,3.0,1.0,0.0
12059160,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8935778737068176,0.3876433670520782,0.3502939641475677,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.992773175239563,0.5271655917167664,0.4998978972434997,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8838432431221008,0.376253068447113,0.2638779878616333,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8117977380752563,0.2879001796245575,0.2745859622955322,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7265386581420898,0.2043205797672271,0.9295437335968018,284.9599304199219,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2998962402344,284.95953369140625,1.0,0.5236144661903381,1.0,1.0,0.0,1.0,-2.783242464065552,2.783236265182495,6.231045517779421e-06,2.1510612964630127,0.8995447754859924,0.8995447754859924,0.0,122.23578643798828,138.0,36061.29296875,0.0,1811.6971435546875,1.0,279.15740966796875,281.5211181640625,291.7681579589844,294.1130065917969,293.1499938964844,293.1499938964844,279.45001220703125,35993.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703358769416809,1.0,0.0,0.0,3.649421215057373,3.649445056915283,8.886714795153239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.66845703125,0.0,1532.478515625,1895.4371337890625,0.0,3125.96142578125,0.9051408171653748,1.0,0.0,3.0,1.0,0.0
12059220,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8829473853111267,0.3878972232341766,0.3504168093204498,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9836060404777528,0.5282794833183289,0.5004973411560059,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8761833310127258,0.3800000250339508,0.2664521932601928,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8037259578704834,0.2894357144832611,0.2760857045650482,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7194481492042542,0.2050296813249588,0.933139145374298,285.13043212890625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2979736328125,285.1327514648437,1.0,0.528484046459198,1.0,1.0,0.0,1.0,-2.793320655822754,2.7933144569396973,6.276010026340373e-06,2.158738613128662,0.903278648853302,0.903278648853302,0.0,127.7878189086914,141.0,35345.97265625,0.0,1853.7073974609373,1.0,279.4418334960937,281.7493591308594,291.71453857421875,293.9711608886719,293.1499938964844,293.1499938964844,279.1499938964844,35824.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624399900436401,1.0,0.0,0.0,3.655081272125244,3.655105352401733,8.914302611628955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5166015625,0.0,1537.5152587890625,1895.4371337890625,0.0,3051.89111328125,0.9063104391098022,1.0,0.0,3.0,1.0,0.0
12059280,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8829473853111267,0.3878972232341766,0.3504168093204498,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.9836060404777528,0.5282794833183289,0.5004973411560059,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8761833310127258,0.3800000250339508,0.2664521932601928,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8037259578704834,0.2894357144832611,0.2760857045650482,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7194481492042542,0.2050296813249588,0.933139145374298,285.13043212890625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2979736328125,285.1327514648437,1.0,0.528484046459198,1.0,1.0,0.0,1.0,-2.793320655822754,2.7933144569396973,6.276010026340373e-06,2.158738613128662,0.903278648853302,0.903278648853302,0.0,127.7878189086914,141.0,35345.97265625,0.0,1853.7073974609373,1.0,279.4418334960937,281.7493591308594,291.71453857421875,293.9711608886719,293.1499938964844,293.1499938964844,279.1499938964844,35824.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624399900436401,1.0,0.0,0.0,3.655081272125244,3.655105352401733,8.914302611628955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5166015625,0.0,1537.5152587890625,1895.4371337890625,0.0,3051.89111328125,0.9063104391098022,1.0,0.0,3.0,1.0,0.0
12059340,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.877640426158905,0.3876832723617553,0.3506321907043457,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9790091514587402,0.5292280912399292,0.5016862154006958,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8729131817817688,0.3824320137500763,0.2683949172496795,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7998331189155579,0.2903658747673034,0.2772351503372192,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7159593105316162,0.2054474055767059,0.9360716342926024,285.0086364746094,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.2960205078125,285.0059814453125,1.0,0.5316540002822876,1.0,1.0,0.0,1.0,-2.802254199981689,2.802248001098633,6.316323833743809e-06,2.1656911373138428,0.9028026461601256,0.9028026461601256,0.0,130.96212768554688,141.0,36379.3828125,0.0,1882.8330078125,1.0,279.1717224121094,281.5556335449219,291.8141174316406,294.19976806640625,293.1499938964844,293.1499938964844,279.1499938964844,35891.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748127818107605,1.0,0.0,0.0,3.6584532260894775,3.658477306365967,8.93075821295497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.2978515625,0.0,1541.7813720703125,1895.4371337890625,0.0,3167.951416015625,0.9070770740509032,1.0,0.0,3.0,1.0,0.0
12059400,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8752248287200928,0.3874298632144928,0.3504902720451355,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9768950939178468,0.5294733047485352,0.5019903182983398,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8713260889053345,0.3832458555698395,0.2690200209617615,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7980308532714844,0.2906183004379272,0.2775547802448272,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7143329977989197,0.2055239379405975,0.9367791414260864,284.99908447265625,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2937316894531,284.9985046386719,1.0,0.5327633023262024,1.0,1.0,0.0,1.0,-2.804436445236206,2.8044302463531494,6.3261941249948e-06,2.167390823364258,0.9028704166412354,0.9028704166412354,0.0,132.27330017089844,144.0,36465.0859375,0.0,1892.5360107421875,1.0,279.1581115722656,281.5422668457031,291.8153381347656,294.1935729980469,293.1499938964844,293.1499938964844,278.8500061035156,35908.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775691986083984,1.0,0.0,0.0,3.659166812896729,3.6591908931732178,8.93424157766276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.2578125,0.0,1542.7032470703125,1895.4371337890625,0.0,3193.796142578125,0.9072601199150084,1.0,0.0,3.0,1.0,0.0
12059460,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.866430938243866,0.3859524726867676,0.3495133817195892,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9688928127288818,0.5298169255256653,0.5026625990867615,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8654844760894775,0.3856789171695709,0.2709539234638214,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7913533449172974,0.2910942137241363,0.2783261239528656,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7080336213111877,0.2054412364959716,0.9378442764282228,284.8461608886719,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.28106689453125,284.8453674316406,1.0,0.5362235903739929,1.0,1.0,0.0,1.0,-2.808607578277588,2.8086013793945312,6.345104338834062e-06,2.170650005340576,0.9002186059951782,0.9002186059951782,0.0,136.92042541503906,147.0,37546.9296875,0.0,1921.3736572265625,1.0,278.8585205078125,281.3149108886719,291.8504943847656,294.3142395019531,293.1499938964844,293.1499938964844,278.54998779296875,36070.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946011066436768,1.0,0.0,0.0,3.657130718231201,3.6571547985076895,8.924301369006571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.5625,0.0,1541.6436767578125,1895.4371337890625,0.0,3353.208984375,0.9069093465805054,1.0,0.0,3.0,1.0,0.0
12059520,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.866430938243866,0.3859524726867676,0.3495133817195892,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9688928127288818,0.5298169255256653,0.5026625990867615,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8654844760894775,0.3856789171695709,0.2709539234638214,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7913533449172974,0.2910942137241363,0.2783261239528656,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7080336213111877,0.2054412364959716,0.9378442764282228,284.8461608886719,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.28106689453125,284.8453674316406,1.0,0.5362235903739929,1.0,1.0,0.0,1.0,-2.808607578277588,2.8086013793945312,6.345104338834062e-06,2.170650005340576,0.9002186059951782,0.9002186059951782,0.0,136.92042541503906,147.0,37546.9296875,0.0,1921.3736572265625,1.0,278.8585205078125,281.3149108886719,291.8504943847656,294.3142395019531,293.1499938964844,293.1499938964844,278.54998779296875,36070.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946011066436768,1.0,0.0,0.0,3.657130718231201,3.6571547985076895,8.924301369006571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.5625,0.0,1541.6436767578125,1895.4371337890625,0.0,3353.208984375,0.9069093465805054,1.0,0.0,3.0,1.0,0.0
12059580,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.8579036593437195,0.3840347826480865,0.3480484783649444,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.9605954885482788,0.5296520590782166,0.5027897357940674,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.8598255515098572,0.3877122402191162,0.2725538313388824,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7847148180007935,0.2911440432071686,0.2786371111869812,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7014190554618835,0.2049698382616043,0.9369584918022156,284.6909484863281,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2655029296875,284.69012451171875,1.0,0.5389679670333862,1.0,1.0,0.0,1.0,-2.8082354068756104,2.8082289695739746,6.343424956867239e-06,2.170363664627075,0.8954774141311646,0.8954774141311646,0.0,141.36900329589844,150.0,38558.54296875,0.0,1942.0814208984373,1.0,278.5585632324219,281.0875549316406,291.8606872558594,294.39239501953125,293.1499938964844,293.1499938964844,278.8500061035156,36271.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908755898475647,1.0,0.0,0.0,3.647647619247437,3.647671699523926,8.878079711394093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.43115234375,0.0,1532.5833740234375,1895.4371337890625,0.0,3485.05419921875,0.9049240350723268,1.0,0.0,3.0,1.0,0.0
12059640,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.8579036593437195,0.3840347826480865,0.3480484783649444,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.9605954885482788,0.5296520590782166,0.5027897357940674,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.8598255515098572,0.3877122402191162,0.2725538313388824,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7847148180007935,0.2911440432071686,0.2786371111869812,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7014190554618835,0.2049698382616043,0.9369584918022156,284.6909484863281,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2655029296875,284.69012451171875,1.0,0.5389679670333862,1.0,1.0,0.0,1.0,-2.8082354068756104,2.8082289695739746,6.343424956867239e-06,2.170363664627075,0.8954774141311646,0.8954774141311646,0.0,141.36900329589844,150.0,38558.54296875,0.0,1942.0814208984373,1.0,278.5585632324219,281.0875549316406,291.8606872558594,294.39239501953125,293.1499938964844,293.1499938964844,278.8500061035156,36271.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908755898475647,1.0,0.0,0.0,3.647647619247437,3.647671699523926,8.878079711394093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.43115234375,0.0,1532.5833740234375,1895.4371337890625,0.0,3485.05419921875,0.9049240350723268,1.0,0.0,3.0,1.0,0.0
12059700,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8543340563774109,0.3835289180278778,0.3473954498767853,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.956990122795105,0.529949426651001,0.5028870701789856,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8576164245605469,0.3890708684921264,0.2733879089355469,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7819293737411499,0.29135662317276,0.2787719666957855,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6985483765602112,0.2048509269952774,0.936314582824707,284.8046875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2620849609375,284.813232421875,1.0,0.5401676297187805,1.0,1.0,0.0,1.0,-2.807953357696533,2.807947158813477,6.341987045743736e-06,2.1700704097747803,0.8955819010734558,0.8955819010734558,0.0,143.31581115722656,150.0,37783.953125,0.0,1950.95556640625,1.0,278.80133056640625,281.2611083984375,291.7804870605469,294.1689453125,293.1499938964844,293.1499938964844,278.8500061035156,36227.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006403088569641,1.0,0.0,0.0,3.643104553222656,3.6431283950805664,8.855977853272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.650390625,0.0,1527.21240234375,1895.4371337890625,0.0,3409.552490234375,0.9039286375045776,1.0,0.0,3.0,1.0,0.0
12059760,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8522295355796814,0.3835282623767853,0.3472661674022674,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9549325704574584,0.5307443737983704,0.5034944415092468,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.856770396232605,0.3908456265926361,0.2745420038700104,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7804034948348999,0.2918740212917328,0.2791909873485565,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6968457102775574,0.2049746364355087,0.936646044254303,284.85760498046875,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2639465332031,284.85968017578125,1.0,0.541451632976532,1.0,1.0,0.0,1.0,-2.8108115196228027,2.810805082321167,6.354729066515574e-06,2.172199487686157,0.8955340385437012,0.8955340385437012,0.0,144.74417114257812,153.0,37725.58203125,0.0,1962.3800048828125,1.0,278.8424377441406,281.3155212402344,291.7778015136719,294.1876220703125,293.1499938964844,293.1499938964844,279.1499938964844,36165.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949770927429199,1.0,0.0,0.0,3.640618801116944,3.6406428813934326,8.843898058330524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.37255859375,0.0,1523.990234375,1895.4371337890625,0.0,3356.719970703125,0.90330708026886,1.0,0.0,3.0,1.0,0.0
12059820,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8500359058380127,0.3842746317386627,0.347785472869873,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.953089714050293,0.5331610441207886,0.5055776238441467,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8569983243942261,0.395085722208023,0.2773809432983398,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7792168855667114,0.2934757471084595,0.2805929780006408,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.695276141166687,0.2057260274887085,0.9395838975906372,285.0448303222656,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2752685546875,285.0471496582031,1.0,0.5443722605705261,1.0,1.0,0.0,1.0,-2.8225600719451904,2.8225536346435547,6.407755790860392e-06,2.1811845302581787,0.8982873558998108,0.8982873558998108,0.0,146.94627380371094,156.0,36935.86328125,0.0,1991.901123046875,1.0,279.14178466796875,281.5624084472656,291.77850341796875,294.1173400878906,293.1499938964844,293.1499938964844,279.45001220703125,35964.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788744211196899,1.0,0.0,0.0,3.641188859939575,3.641212701797485,8.846667469697422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6611328125,0.0,1523.1263427734375,1895.4371337890625,0.0,3206.031005859375,0.9033037424087524,1.0,0.0,3.0,1.0,0.0
12059880,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8500359058380127,0.3842746317386627,0.347785472869873,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.953089714050293,0.5331610441207886,0.5055776238441467,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8569983243942261,0.395085722208023,0.2773809432983398,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7792168855667114,0.2934757471084595,0.2805929780006408,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.695276141166687,0.2057260274887085,0.9395838975906372,285.0448303222656,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2752685546875,285.0471496582031,1.0,0.5443722605705261,1.0,1.0,0.0,1.0,-2.8225600719451904,2.8225536346435547,6.407755790860392e-06,2.1811845302581787,0.8982873558998108,0.8982873558998108,0.0,146.94627380371094,156.0,36935.86328125,0.0,1991.901123046875,1.0,279.14178466796875,281.5624084472656,291.77850341796875,294.1173400878906,293.1499938964844,293.1499938964844,279.45001220703125,35964.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788744211196899,1.0,0.0,0.0,3.641188859939575,3.641212701797485,8.846667469697422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6611328125,0.0,1523.1263427734375,1895.4371337890625,0.0,3206.031005859375,0.9033037424087524,1.0,0.0,3.0,1.0,0.0
12059940,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.8490155935287476,0.3855604827404022,0.348881185054779,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9526146054267884,0.5362225770950317,0.508369505405426,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.8583821654319763,0.399902194738388,0.2806735038757324,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7792012691497803,0.2955670654773712,0.2825130820274353,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.6949578523635864,0.2069557309150695,0.94485205411911,285.23199462890625,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.29168701171875,285.2342834472656,1.0,0.5478272438049316,1.0,1.0,0.0,1.0,-2.839824914932251,2.8398184776306152,6.486295660579344e-06,2.194485902786255,0.9035465717315674,0.9035465717315674,0.0,148.8975372314453,144.0,36196.52734375,0.0,2029.4630126953125,1.0,279.4413452148437,281.8074035644531,291.8039855957031,294.0928039550781,293.1499938964844,293.1499938964844,279.1499938964844,35728.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656689524650574,1.0,0.0,0.0,3.6505868434906006,3.650610685348511,8.892392884263245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.88623046875,0.0,1531.79296875,1895.4371337890625,0.0,3082.18115234375,0.9052433967590332,1.0,0.0,3.0,1.0,0.0
12060000,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.8490155935287476,0.3855604827404022,0.348881185054779,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9526146054267884,0.5362225770950317,0.508369505405426,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.8583821654319763,0.399902194738388,0.2806735038757324,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7792012691497803,0.2955670654773712,0.2825130820274353,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.6949578523635864,0.2069557309150695,0.94485205411911,285.23199462890625,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.29168701171875,285.2342834472656,1.0,0.5478272438049316,1.0,1.0,0.0,1.0,-2.839824914932251,2.8398184776306152,6.486295660579344e-06,2.194485902786255,0.9035465717315674,0.9035465717315674,0.0,148.8975372314453,144.0,36196.52734375,0.0,2029.4630126953125,1.0,279.4413452148437,281.8074035644531,291.8039855957031,294.0928039550781,293.1499938964844,293.1499938964844,279.1499938964844,35728.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656689524650574,1.0,0.0,0.0,3.6505868434906006,3.650610685348511,8.892392884263245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.88623046875,0.0,1531.79296875,1895.4371337890625,0.0,3082.18115234375,0.9052433967590332,1.0,0.0,3.0,1.0,0.0
12060060,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8548490405082703,0.3855020105838775,0.349120020866394,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9609189629554749,0.5380386710166931,0.510365903377533,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8670826554298401,0.4037382900714874,0.283484935760498,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7860486507415771,0.2969987690448761,0.283966988325119,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7010229825973511,0.2077667415142059,0.9486406445503236,285.0971374511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2940673828125,285.0962219238281,1.0,0.5469173192977905,1.0,1.0,0.0,1.0,-2.8522047996521,2.852198362350464,6.543319159391103e-06,2.204209327697754,0.9044307470321656,0.9044307470321656,0.0,145.5425567626953,132.0,37295.671875,0.0,2033.513427734375,1.0,279.1581420898437,281.5970458984375,291.9252014160156,294.3533630371094,293.1499938964844,293.1499938964844,278.8500061035156,35789.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826951384544373,1.0,0.0,0.0,3.659101486206055,3.659125566482544,8.933922686082951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.26220703125,0.0,1541.739501953125,1895.4371337890625,0.0,3241.832763671875,0.9071651697158812,1.0,0.0,3.0,1.0,0.0
12060120,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8548490405082703,0.3855020105838775,0.349120020866394,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9609189629554749,0.5380386710166931,0.510365903377533,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8670826554298401,0.4037382900714874,0.283484935760498,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7860486507415771,0.2969987690448761,0.283966988325119,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7010229825973511,0.2077667415142059,0.9486406445503236,285.0971374511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2940673828125,285.0962219238281,1.0,0.5469173192977905,1.0,1.0,0.0,1.0,-2.8522047996521,2.852198362350464,6.543319159391103e-06,2.204209327697754,0.9044307470321656,0.9044307470321656,0.0,145.5425567626953,132.0,37295.671875,0.0,2033.513427734375,1.0,279.1581420898437,281.5970458984375,291.9252014160156,294.3533630371094,293.1499938964844,293.1499938964844,278.8500061035156,35789.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826951384544373,1.0,0.0,0.0,3.659101486206055,3.659125566482544,8.933922686082951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.26220703125,0.0,1541.739501953125,1895.4371337890625,0.0,3241.832763671875,0.9071651697158812,1.0,0.0,3.0,1.0,0.0
12060180,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8637987375259399,0.3842455148696899,0.3479693830013275,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.97246652841568,0.5385072231292725,0.5108203887939453,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8793778419494629,0.4065832793712616,0.2854152321815491,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7959874868392944,0.2975751757621765,0.2844388782978058,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7097144722938538,0.207886591553688,0.9487172961235046,284.9349670410156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2838439941406,284.93365478515625,1.0,0.5432096123695374,1.0,1.0,0.0,1.0,-2.854355573654175,2.85434889793396,6.553311322932132e-06,2.205925703048706,0.9029045701026917,0.9029045701026917,0.0,139.43841552734375,120.0,38315.2265625,0.0,2007.3392333984373,1.0,278.8585205078125,281.3625793457031,291.9447326660156,294.4629211425781,293.1499938964844,293.1499938964844,278.54998779296875,35944.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018776416778564,1.0,0.0,0.0,3.6617610454559326,3.661785125732422,8.946914817897778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.39990234375,0.0,1545.878662109375,1895.4371337890625,0.0,3421.08056640625,0.9078584909439088,1.0,0.0,3.0,1.0,0.0
12060240,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8637987375259399,0.3842455148696899,0.3479693830013275,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.97246652841568,0.5385072231292725,0.5108203887939453,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8793778419494629,0.4065832793712616,0.2854152321815491,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7959874868392944,0.2975751757621765,0.2844388782978058,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7097144722938538,0.207886591553688,0.9487172961235046,284.9349670410156,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2838439941406,284.93365478515625,1.0,0.5432096123695374,1.0,1.0,0.0,1.0,-2.854355573654175,2.85434889793396,6.553311322932132e-06,2.205925703048706,0.9029045701026917,0.9029045701026917,0.0,139.43841552734375,120.0,38315.2265625,0.0,2007.3392333984373,1.0,278.8585205078125,281.3625793457031,291.9447326660156,294.4629211425781,293.1499938964844,293.1499938964844,278.54998779296875,35944.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018776416778564,1.0,0.0,0.0,3.6617610454559326,3.661785125732422,8.946914817897778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.39990234375,0.0,1545.878662109375,1895.4371337890625,0.0,3421.08056640625,0.9078584909439088,1.0,0.0,3.0,1.0,0.0
12060300,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8696967363357544,0.3834319114685058,0.3471770584583282,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9792619943618774,0.5384791493415833,0.5107449889183044,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8870638608932495,0.4078322649002075,0.2862252295017242,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8022130131721497,0.29767906665802,0.2844536602497101,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7148931622505188,0.2077800184488296,0.9478026628494264,284.8124694824219,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2771911621094,284.8043212890625,1.0,0.5405930280685425,1.0,1.0,0.0,1.0,-2.8532068729400635,2.853200435638428,6.5480244302307256e-06,2.2050318717956543,0.9008144736289978,0.9008144736289978,0.0,135.6082763671875,120.0,39153.38671875,0.0,1986.821533203125,1.0,278.6007080078125,281.1758117675781,291.9633178710937,294.58935546875,293.1499938964844,293.1499938964844,278.54998779296875,36051.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123822450637816,1.0,0.0,0.0,3.6605477333068848,3.660571813583374,8.940986617744784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.958984375,0.0,1545.3223876953125,1895.4371337890625,0.0,3518.69873046875,0.9076257944107056,1.0,0.0,3.0,1.0,0.0
12060360,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.8763424754142761,0.3824905753135681,0.3462004959583282,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.9863040447235109,0.538277268409729,0.5104376673698425,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8955546021461487,0.4089622497558594,0.2869065403938293,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8090169429779053,0.2976634204387665,0.2843131721019745,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7203536033630371,0.2075658291578292,0.9462527632713318,284.7665100097656,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.26934814453125,284.7651672363281,1.0,0.5375633239746094,1.0,1.0,0.0,1.0,-2.8504531383514404,2.8504467010498047,6.535365628224099e-06,2.2028920650482178,0.8990907669067383,0.8990907669067383,0.0,131.46083068847656,108.0,39237.34765625,0.0,1962.1746826171875,1.0,278.55780029296875,281.1252136230469,291.9283447265625,294.5114440917969,293.1499938964844,293.1499938964844,278.8500061035156,36149.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171485304832458,1.0,0.0,0.0,3.656898736953736,3.6569228172302246,8.923170184971241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.54150390625,0.0,1541.97509765625,1895.4371337890625,0.0,3562.820068359375,0.9069058895111084,1.0,0.0,3.0,1.0,0.0
12060420,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8947721123695374,0.382099449634552,0.3450636565685272,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.5392988920211792,0.5052613615989685,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9186583161354064,0.4124475717544555,0.2887700498104095,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8257609605789185,0.2984100878238678,0.2843916714191437,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7343202233314514,0.2076940536499023,0.9441739320755004,284.916748046875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2686767578125,284.91766357421875,1.0,0.5307581424713135,1.0,1.0,0.0,1.0,-2.845726728439331,2.845720291137696,6.513792868645396e-06,2.1992764472961426,0.8998425602912903,0.8998425602912903,0.0,121.93286895751952,96.0,38248.5078125,0.0,1906.263916015625,1.0,278.8422546386719,281.341796875,291.8173217773437,294.2706298828125,293.1499938964844,293.1499938964844,279.1499938964844,36059.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90414696931839,1.0,0.0,0.0,3.653921365737915,3.653945207595825,8.908644986149739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.37353515625,0.0,1537.9814453125,1895.4371337890625,0.0,3442.208984375,0.906204879283905,1.0,0.0,3.0,1.0,0.0
12060480,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8947721123695374,0.382099449634552,0.3450636565685272,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.5392988920211792,0.5052613615989685,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9186583161354064,0.4124475717544555,0.2887700498104095,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8257609605789185,0.2984100878238678,0.2843916714191437,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7343202233314514,0.2076940536499023,0.9441739320755004,284.916748046875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2686767578125,284.91766357421875,1.0,0.5307581424713135,1.0,1.0,0.0,1.0,-2.845726728439331,2.845720291137696,6.513792868645396e-06,2.1992764472961426,0.8998425602912903,0.8998425602912903,0.0,121.93286895751952,96.0,38248.5078125,0.0,1906.263916015625,1.0,278.8422546386719,281.341796875,291.8173217773437,294.2706298828125,293.1499938964844,293.1499938964844,279.1499938964844,36059.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90414696931839,1.0,0.0,0.0,3.653921365737915,3.653945207595825,8.908644986149739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.37353515625,0.0,1537.9814453125,1895.4371337890625,0.0,3442.208984375,0.906204879283905,1.0,0.0,3.0,1.0,0.0
12060540,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9062241911888124,0.3825729191303253,0.3451451361179352,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.5433725714683533,0.4871313571929931,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.934506058692932,0.4159380495548248,0.2909360527992248,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8358896970748901,0.2995409369468689,0.2851426005363464,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7429673075675964,0.2082356065511703,0.9451887607574464,285.0553283691406,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.28497314453125,285.05670166015625,1.0,0.5236081480979919,1.0,1.0,0.0,1.0,-2.820297241210937,2.8202908039093018,6.400121037586359e-06,2.180636167526245,0.9021614789962769,0.9021614789962769,0.0,116.21530151367188,96.0,37077.9609375,0.0,1843.98291015625,1.0,279.1332092285156,281.5531311035156,291.7727966308594,294.1271667480469,293.1499938964844,293.1499938964844,279.1499938964844,35925.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892571926116943,1.0,0.0,0.0,3.655925750732422,3.655949831008911,8.918422622627986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.46240234375,0.0,1539.2142333984375,1895.4371337890625,0.0,3303.260009765625,0.9065722227096558,1.0,0.0,3.0,1.0,0.0
12060600,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9129724502563475,0.3827196955680847,0.3451929092407226,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.5448970198631287,0.477475643157959,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9424117803573608,0.4168465137481689,0.2914957404136657,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8413494229316711,0.2998664081096649,0.2853418886661529,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7477555274963379,0.2084192335605621,0.9454676508903505,285.0579833984375,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.291748046875,285.0581359863281,1.0,0.5219293832778931,1.0,1.0,0.0,1.0,-2.819835901260376,2.81982970237732,6.39406289337785e-06,2.178473234176636,0.9024824500083924,0.9024824500083924,0.0,113.62032318115234,84.0,37024.46875,0.0,1824.387451171875,1.0,279.1419677734375,281.5595092773437,291.7824401855469,294.1452941894531,293.1499938964844,293.1499938964844,278.8500061035156,35909.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876534700393677,1.0,0.0,0.0,3.656841278076172,3.656865358352661,8.922889946916257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.0888671875,0.0,1540.1136474609375,1895.4371337890625,0.0,3288.256103515625,0.9067563414573668,1.0,0.0,3.0,1.0,0.0
12060660,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9352598190307616,0.38206946849823,0.3447752296924591,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.5533708333969116,0.4480593204498291,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.967004656791687,0.4202535450458526,0.2939247190952301,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8595336079597473,0.3007297217845917,0.2861244678497314,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7637099027633667,0.2088270336389541,0.9467296004295348,284.8739318847656,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3229064941406,284.8708190917969,1.0,0.5115545392036438,1.0,1.0,0.0,1.0,-2.784984588623047,2.7849783897399902,6.238476998987608e-06,2.152236223220825,0.9000633955001831,0.9000633955001831,0.0,105.07901000976562,102.0,37589.80859375,0.0,1732.8843994140625,1.0,278.85791015625,281.32000732421875,291.8631896972656,294.3293151855469,293.1499938964844,293.1499938964844,278.54998779296875,36054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986914157867432,1.0,0.0,0.0,3.6557676792144775,3.655791759490967,8.917650688999856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.52197265625,0.0,1540.000244140625,1895.4371337890625,0.0,3391.383056640625,0.9065893292427064,1.0,0.0,3.0,1.0,0.0
12060720,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9352598190307616,0.38206946849823,0.3447752296924591,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.5533708333969116,0.4480593204498291,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.967004656791687,0.4202535450458526,0.2939247190952301,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8595336079597473,0.3007297217845917,0.2861244678497314,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7637099027633667,0.2088270336389541,0.9467296004295348,284.8739318847656,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3229064941406,284.8708190917969,1.0,0.5115545392036438,1.0,1.0,0.0,1.0,-2.784984588623047,2.7849783897399902,6.238476998987608e-06,2.152236223220825,0.9000633955001831,0.9000633955001831,0.0,105.07901000976562,102.0,37589.80859375,0.0,1732.8843994140625,1.0,278.85791015625,281.32000732421875,291.8631896972656,294.3293151855469,293.1499938964844,293.1499938964844,278.54998779296875,36054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986914157867432,1.0,0.0,0.0,3.6557676792144775,3.655791759490967,8.917650688999856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.52197265625,0.0,1540.000244140625,1895.4371337890625,0.0,3391.383056640625,0.9065893292427064,1.0,0.0,3.0,1.0,0.0
